timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-01-07 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.76200103759766,24.55820083618164,60.36800003051758,67.0459976196289,,,,,,,,
2025-01-07 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.61799621582031,24.184600830078125,59.9900016784668,67.13600158691406,,,,,,,,
2025-01-07 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.02400207519531,24.372299194335938,59.79199981689453,67.1719970703125,,,,,,,,
2025-01-07 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.02400207519531,24.0900993347168,60.242000579833984,67.22599792480469,,,,,,,,
2025-01-07 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.99600219726562,23.61039924621582,59.79199981689453,66.88400268554688,,,,,,,,
2025-01-07 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.2300033569336,23.218000411987305,59.70199966430664,67.0459976196289,,,,,,,,
2025-01-07 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.4020004272461,23.31679916381836,59.45000076293945,67.0459976196289,,,,,,,,
2025-01-07 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.43800354003906,22.918500900268555,59.79199981689453,67.22599792480469,,,,,,,,
2025-01-07 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.13999938964844,22.81760025024414,59.27000045776367,67.13600158691406,,,,,,,,
2025-01-07 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.31999969482422,22.409099578857425,59.36000061035156,67.01000213623047,,,,,,,,
2025-01-07 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.3560028076172,22.409099578857425,59.61199951171875,67.0459976196289,,,,,,,,
2025-01-07 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-07 06:45:00,0.0,10.0,22.00119972229004,10.0,20.0,71.2332992553711,1.5793999433517456,74.15139770507812,59.61199951171875,22.20170021057129,68.39600372314453,78.99800109863281,,,,,,,,
2025-01-07 07:00:00,0.0,10.0,13.048299789428713,10.0,20.0,74.80049896240234,1.1074999570846558,73.03289794921875,56.56999969482422,22.511999130249023,68.91799926757812,75.0739974975586,,,,,,,,
2025-01-07 07:15:00,0.0,10.0,20.72640037536621,10.0,20.0,78.64309692382812,0.750249981880188,72.68569946289062,56.821998596191406,21.99220085144043,69.08000183105469,67.60399627685547,,,,,,,,
2025-01-07 07:30:00,0.0,10.0,17.612499237060547,10.0,20.0,71.81230163574219,2.0732998847961426,71.9529037475586,57.20000076293945,22.09720039367676,69.4219970703125,76.08200073242188,,,,,,,,
2025-01-07 07:45:00,0.0,10.0,9.081899642944336,10.0,20.0,70.38939666748047,1.1545000076293943,71.25859832763672,56.69599914550781,21.458799362182617,69.74600219726562,71.11399841308594,,,,,,,,
2025-01-07 08:00:00,0.0,10.0,20.64590072631836,10.0,20.0,77.20369720458984,1.7100000381469729,71.87570190429688,56.75,21.99220085144043,69.45800018310547,65.66000366210938,,,,,,,,
2025-01-07 08:15:00,0.0,10.0,19.34140014648437,10.0,20.0,69.60350036621094,1.200899958610535,70.8729019165039,57.20000076293945,23.01880073547364,69.9260025024414,73.34600067138672,,,,,,,,
2025-01-07 08:30:00,0.0,10.0,10.532299995422363,10.0,20.0,68.29650115966797,1.5829999446868896,70.8729019165039,57.34400177001953,23.61039924621582,69.9260025024414,71.99600219726562,,,,,,,,
2025-01-07 08:45:00,0.0,10.0,17.919099807739258,10.0,20.0,70.2313003540039,1.6098999977111816,70.8729019165039,58.47800064086914,24.27869987487793,69.9260025024414,65.8219985961914,,,,,,,,
2025-01-07 09:00:00,0.0,10.0,19.304100036621094,10.0,20.0,69.64659881591797,1.6550999879837036,71.14289855957031,59.41400146484375,25.105199813842773,69.80000305175781,74.13800048828125,,,,,,,,
2025-01-07 09:15:00,0.0,10.0,9.485600471496582,10.0,20.0,67.19539642333984,1.5123000144958496,70.52570343017578,59.917999267578125,25.63689994812012,70.08799743652344,73.47200012207031,,,,,,,,
2025-01-07 09:30:00,0.0,10.0,12.363800048828123,10.0,20.0,71.99530029296875,1.096500039100647,70.8729019165039,59.48600006103516,26.322799682617188,69.9260025024414,67.42400360107422,,,,,,,,
2025-01-07 09:45:00,0.0,10.0,19.92020034790039,10.0,20.0,68.3488998413086,1.76010000705719,70.52570343017578,59.86399841308594,27.225799560546875,70.08799743652344,66.54199981689453,,,,,,,,
2025-01-07 10:00:00,0.0,10.0,16.30739974975586,10.0,20.0,68.04859924316406,1.591599941253662,70.52570343017578,60.45800018310547,27.93199920654297,70.08799743652344,74.01200103759766,,,,,,,,
2025-01-07 10:15:00,0.0,10.0,7.730400085449219,10.0,20.0,66.00039672851562,1.313099980354309,69.79290008544922,60.29600143432617,28.61079978942871,70.43000030517578,71.4020004272461,,,,,,,,
2025-01-07 10:30:00,0.0,10.0,8.445799827575684,10.0,20.0,66.46980285644531,1.4945000410079956,69.79290008544922,60.16999816894531,29.54590034484864,70.43000030517578,68.10800170898438,,,,,,,,
2025-01-07 10:45:00,0.0,10.0,12.151000022888184,10.0,20.0,65.80509948730469,1.5042999982833862,69.4457015991211,60.29600143432617,29.892099380493164,70.59200286865234,66.75800323486328,,,,,,,,
2025-01-07 11:00:00,0.0,10.0,16.26180076599121,10.0,20.0,65.98429870605469,1.503000020980835,69.4457015991211,60.20600128173828,30.36490058898925,70.59200286865234,66.12799835205078,,,,,,,,
2025-01-07 11:15:00,0.0,10.0,18.132999420166016,10.0,20.0,65.41699981689453,1.3658000230789185,69.05999755859375,60.45800018310547,30.82430076599121,70.77200317382812,66.91999816894531,,,,,,,,
2025-01-07 11:30:00,0.0,10.0,15.953200340270996,10.0,20.0,66.61579895019531,1.5074000358581543,69.4457015991211,60.63800048828125,31.603700637817383,70.59200286865234,72.3740005493164,,,,,,,,
2025-01-07 11:45:00,0.0,10.0,13.713299751281738,10.0,20.0,66.40540313720703,1.4328999519348145,69.05999755859375,60.92599868774414,31.766000747680664,70.77200317382812,72.84200286865234,,,,,,,,
2025-01-07 12:00:00,0.0,10.0,10.274499893188477,10.0,20.0,66.48390197753906,1.4829000234603882,69.05999755859375,60.96200180053711,32.08700180053711,70.77200317382812,73.5979995727539,,,,,,,,
2025-01-07 12:15:00,0.0,10.0,9.864500045776367,10.0,20.0,65.52330017089844,1.3913999795913696,68.71289825439453,61.0880012512207,32.245601654052734,70.93399810791016,72.71600341796875,,,,,,,,
2025-01-07 12:30:00,0.0,10.0,8.732199668884277,10.0,20.0,66.4749984741211,1.523800015449524,68.98290252685547,61.141998291015625,32.791099548339844,70.80799865722656,72.91400146484375,,,,,,,,
2025-01-07 12:45:00,0.0,10.0,12.851699829101562,10.0,20.0,65.97370147705078,1.4420000314712524,68.71289825439453,61.46599960327149,32.94430160522461,70.93399810791016,72.5,,,,,,,,
2025-01-07 13:00:00,0.0,10.0,15.952199935913086,10.0,20.0,66.14189910888672,1.452399969100952,69.05999755859375,61.0880012512207,32.55910110473633,70.77200317382812,71.81600189208984,,,,,,,,
2025-01-07 13:15:00,0.0,10.0,14.825799942016602,10.0,20.0,65.07550048828125,1.472499966621399,68.32710266113281,61.26800155639648,32.94430160522461,71.11399841308594,66.19999694824219,,,,,,,,
2025-01-07 13:30:00,0.0,10.0,14.759499549865724,10.0,20.0,66.01020050048828,1.4351999759674072,68.71289825439453,61.30400085449219,33.61920166015625,70.93399810791016,66.41600036621094,,,,,,,,
2025-01-07 13:45:00,0.0,10.0,10.134099960327148,10.0,20.0,65.39659881591797,1.5288000106811523,68.32710266113281,61.46599960327149,33.7661018371582,71.11399841308594,66.54199981689453,,,,,,,,
2025-01-07 14:00:00,0.0,10.0,5.702400207519531,10.0,20.0,65.44719696044922,1.4889999628067017,68.32710266113281,61.46599960327149,34.12860107421875,71.11399841308594,67.1719970703125,,,,,,,,
2025-01-07 14:15:00,0.0,10.0,1.93149995803833,10.0,20.0,64.76799774169922,1.499400019645691,67.9800033569336,61.89799880981445,34.20029830932617,71.2760009765625,69.08000183105469,,,,,,,,
2025-01-07 14:30:00,0.0,10.0,15.830900192260742,10.0,20.0,65.64089965820312,1.4829000234603882,68.71289825439453,61.61000061035156,34.05659866333008,70.93399810791016,70.43000030517578,,,,,,,,
2025-01-07 14:45:00,0.0,10.0,13.227499961853027,10.0,20.0,65.18800354003906,1.545699954032898,68.32710266113281,61.46599960327149,34.48440170288086,71.11399841308594,66.41600036621094,,,,,,,,
2025-01-07 15:00:00,0.0,10.0,10.161299705505373,10.0,20.0,65.26930236816406,1.5116000175476074,68.44290161132812,61.46599960327149,34.97159957885742,71.05999755859375,66.75800323486328,,,,,,,,
2025-01-07 15:15:00,0.0,10.0,2.033400058746338,10.0,20.0,64.48860168457031,1.524999976158142,67.9800033569336,61.80799865722656,35.24449920654297,71.2760009765625,67.60399627685547,,,,,,,,
2025-01-07 15:30:00,0.0,10.0,10.291099548339844,10.0,20.0,65.40390014648438,1.4945000410079956,68.71289825439453,61.80799865722656,35.37950134277344,70.93399810791016,72.87799835205078,,,,,,,,
2025-01-07 15:45:00,0.0,10.0,17.191999435424805,10.0,20.0,64.8156967163086,1.4847999811172483,68.71289825439453,61.46599960327149,34.694698333740234,70.93399810791016,68.7020034790039,,,,,,,,
2025-01-07 16:00:00,0.0,10.0,17.842599868774414,10.0,20.0,64.88860321044922,1.4474999904632568,69.05999755859375,61.30400085449219,34.342899322509766,70.77200317382812,68.61199951171875,,,,,,,,
2025-01-07 16:15:00,0.0,10.0,14.433799743652344,10.0,20.0,64.09429931640625,1.5440000295639038,68.71289825439453,61.34000015258789,33.7661018371582,70.93399810791016,66.37999725341797,,,,,,,,
2025-01-07 16:30:00,0.0,10.0,14.095199584960938,10.0,20.0,64.7238998413086,1.506100058555603,69.05999755859375,60.96200180053711,32.867801666259766,70.77200317382812,66.37999725341797,,,,,,,,
2025-01-07 16:45:00,0.0,10.0,14.368399620056152,10.0,20.0,64.81220245361328,1.5195000171661377,69.05999755859375,60.96200180053711,31.92709922790528,70.77200317382812,66.25399780273438,,,,,,,,
2025-01-07 17:00:00,0.0,10.0,13.663200378417969,10.0,20.0,64.9917984008789,1.4384000301361084,69.25289916992188,60.79999923706055,31.440000534057617,70.68199920654297,66.16400146484375,,,,,,,,
2025-01-07 17:15:00,0.0,10.0,7.038899898529053,10.0,20.0,64.07749938964844,1.4737999439239502,68.71289825439453,60.96200180053711,31.440000534057617,70.93399810791016,66.5780029296875,,,,,,,,
2025-01-07 17:30:00,0.0,10.0,8.195899963378906,10.0,20.0,65.1093978881836,1.4549000263214111,69.05999755859375,60.67399978637695,31.440000534057617,70.77200317382812,67.2979965209961,,,,,,,,
2025-01-07 17:45:00,0.0,10.0,7.274499893188477,10.0,20.0,64.49469757080078,1.545699954032898,69.05999755859375,60.63800048828125,31.191999435424805,70.77200317382812,67.0999984741211,,,,,,,,
2025-01-07 18:00:00,0.0,10.0,7.328299999237059,10.0,20.0,65.02120208740234,1.4810999631881714,69.05999755859375,60.63800048828125,30.8887996673584,70.77200317382812,67.2979965209961,,,,,,,,
2025-01-07 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-01-07 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,74.19200134277344,30.953100204467773,69.08000183105469,68.77400207519531,,,,,,,,
2025-01-07 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.71600341796875,30.953100204467773,67.55000305175781,66.19999694824219,,,,,,,,
2025-01-07 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,83.85800170898438,30.7593994140625,66.50599670410156,64.8499984741211,,,,,,,,
2025-01-07 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.89199829101562,30.82430076599121,65.69599914550781,64.00399780273438,,,,,,,,
2025-01-07 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.62999725341797,29.96050071716309,64.90399932861328,64.00399780273438,,,,,,,,
2025-01-07 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.36799621582031,29.334699630737305,64.68800354003906,64.18399810791016,,,,,,,,
2025-01-07 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.5479965209961,29.615699768066406,64.22000122070312,64.34600067138672,,,,,,,,
2025-01-07 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.9260025024414,29.19230079650879,64.34600067138672,64.50800323486328,,,,,,,,
2025-01-07 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.5199966430664,29.048799514770508,64.81400299072266,64.8499984741211,,,,,,,,
2025-01-07 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.43000030517578,28.976600646972656,63.84199905395508,65.02999877929688,,,,,,,,
2025-01-07 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.46600341796875,28.831199645996094,63.5,65.31800079345703,,,,,,,,
2025-01-07 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.66400146484375,28.757999420166016,63.5,65.19200134277344,,,,,,,,
2025-01-07 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.84400177001953,28.684600830078125,63.15800094604492,65.53399658203125,,,,,,,,
2025-01-07 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.87999725341797,28.536699295043945,62.65399932861328,65.56999969482422,,,,,,,,
2025-01-07 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.0780029296875,28.536699295043945,62.492000579833984,65.69599914550781,,,,,,,,
2025-01-07 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.0780029296875,28.387500762939453,63.40999984741211,65.78600311279297,,,,,,,,
2025-01-07 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.02400207519531,28.312400817871094,62.11399841308594,65.947998046875,,,,,,,,
2025-01-07 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.25800323486328,28.00869941711425,62.060001373291016,66.03800201416016,,,,,,,,
2025-01-07 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.02400207519531,27.93199920654297,62.3120002746582,66.03800201416016,,,,,,,,
2025-01-07 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.79000091552734,70.0,62.959999084472656,66.19999694824219,,,,,,,,
2025-01-07 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.36000061035156,27.62159919738769,63.805999755859375,75.0739974975586,,,,,,,,
2025-01-07 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.58200073242188,27.46430015563965,62.959999084472656,70.59200286865234,,,,,,,,
2025-01-08 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.87799835205078,27.14550018310547,62.36600112915039,68.57599639892578,,,,,,,,
2025-01-08 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,26.9025993347168,62.83399963378906,68.23400115966797,,,,,,,,
2025-01-08 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.38200378417967,27.06489944458008,62.99599838256836,68.0719985961914,,,,,,,,
2025-01-08 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,27.14550018310547,62.74399948120117,67.89199829101562,,,,,,,,
2025-01-08 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,27.225799560546875,62.90599822998047,67.7300033569336,,,,,,,,
2025-01-08 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.29199981689452,26.9025993347168,62.150001525878906,67.7300033569336,,,,,,,,
2025-01-08 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.41799926757812,26.49040031433105,62.70800018310547,67.7300033569336,,,,,,,,
2025-01-08 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.5979995727539,26.49040031433105,62.65399932861328,67.55000305175781,,,,,,,,
2025-01-08 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.7959976196289,26.322799682617188,62.11399841308594,67.60399627685547,,,,,,,,
2025-01-08 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.97599792480467,25.810800552368164,62.492000579833984,67.55000305175781,,,,,,,,
2025-01-08 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.33599853515624,25.105199813842773,62.18600082397461,67.51399993896484,,,,,,,,
2025-01-08 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.71399688720705,24.65049934387207,62.150001525878906,67.38800048828125,,,,,,,,
2025-01-08 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.53399658203124,24.83370018005371,62.70800018310547,67.38800048828125,,,,,,,,
2025-01-08 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.0739974975586,24.742300033569336,62.99599838256836,67.38800048828125,,,,,,,,
2025-01-08 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.0739974975586,24.55820083618164,62.83399963378906,67.38800048828125,,,,,,,,
2025-01-08 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.0739974975586,24.83370018005371,62.65399932861328,67.38800048828125,,,,,,,,
2025-01-08 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.27200317382812,25.015199661254883,62.492000579833984,67.38800048828125,,,,,,,,
2025-01-08 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.0739974975586,24.92460060119629,62.402000427246094,67.38800048828125,,,,,,,,
2025-01-08 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.27200317382812,25.37290000915528,62.3120002746582,67.55000305175781,,,,,,,,
2025-01-08 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.27200317382812,25.63689994812012,62.77999877929688,67.60399627685547,,,,,,,,
2025-01-08 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.71399688720705,25.810800552368164,62.83399963378906,67.6760025024414,,,,,,,,
2025-01-08 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.0739974975586,25.63689994812012,62.65399932861328,67.63999938964844,,,,,,,,
2025-01-08 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.66000366210938,25.549299240112305,62.492000579833984,67.55000305175781,,,,,,,,
2025-01-08 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.8939971923828,25.461299896240234,62.90599822998047,67.47799682617188,,,,,,,,
2025-01-08 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,92.71399688720705,25.549299240112305,62.65399932861328,67.38800048828125,,,,,,,,
2025-01-08 06:26:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-01-08 06:30:00,0.0,10.0,57.11800003051758,10.0,20.0,42.3843002319336,0.025000000372529,75.0,76.89199829101562,25.63689994812012,65.28199768066406,95.9540023803711,,,,,,,,
2025-01-08 06:45:00,0.0,10.0,24.901500701904297,10.0,20.0,66.72380065917969,1.6410000324249268,74.49859619140625,58.94599914550781,25.015199661254883,68.23400115966797,77.7020034790039,,,,,,,,
2025-01-08 07:00:00,0.0,10.0,33.886199951171875,10.0,20.0,87.80439758300781,1.2913000583648682,75.0,52.89799880981445,24.55820083618164,67.89199829101562,72.28399658203125,,,,,,,,
2025-01-08 07:15:00,0.0,10.0,44.401100158691406,10.0,20.0,79.96649932861328,1.0774999856948853,73.76570129394531,53.36600112915039,24.372299194335938,68.57599639892578,74.60600280761719,,,,,,,,
2025-01-08 07:30:00,0.0,10.0,51.500301361083984,10.0,20.0,87.53929901123047,1.908400058746338,74.15139770507812,52.64599990844727,24.83370018005371,68.39600372314453,73.34600067138672,,,,,,,,
2025-01-08 07:45:00,0.0,10.0,45.51359939575195,10.0,20.0,87.21829986572266,1.4450000524520874,73.03289794921875,53.20399856567383,25.194900512695312,68.91799926757812,74.19200134277344,,,,,,,,
2025-01-08 08:00:00,0.0,10.0,26.07080078125,10.0,20.0,90.48290252685548,1.3449000120162964,72.3386001586914,52.68199920654297,25.284099578857425,69.24199676513672,72.21199798583984,,,,,,,,
2025-01-08 08:15:00,0.0,10.0,16.85770034790039,10.0,20.0,80.56079864501953,1.0543999671936035,71.25859832763672,53.402000427246094,25.37290000915528,69.74600219726562,69.70999908447266,,,,,,,,
2025-01-08 08:30:00,0.0,10.0,20.768400192260746,10.0,20.0,64.29399871826172,1.4627000093460083,71.60569763183594,56.24599838256836,25.461299896240234,69.58399963378906,74.13800048828125,,,,,,,,
2025-01-08 08:45:00,0.0,10.0,10.342599868774414,10.0,20.0,64.37650299072266,1.3853000402450562,71.41290283203125,56.24599838256836,25.810800552368164,69.67400360107422,71.2760009765625,,,,,,,,
2025-01-08 09:00:00,0.0,10.0,23.032400131225582,10.0,20.0,66.92050170898438,1.53849995136261,71.9529037475586,55.652000427246094,26.820899963378903,69.4219970703125,67.35199737548828,,,,,,,,
2025-01-08 09:15:00,0.0,10.0,17.907899856567383,10.0,20.0,63.21229934692383,1.4261000156402588,71.25859832763672,58.09999847412109,28.46220016479492,69.74600219726562,75.37999725341797,,,,,,,,
2025-01-08 09:30:00,0.0,10.0,8.658599853515625,10.0,20.0,64.21990203857422,1.426800012588501,71.41290283203125,57.25400161743164,28.757999420166016,69.67400360107422,72.12200164794922,,,,,,,,
2025-01-08 09:45:00,0.0,10.0,16.585599899291992,10.0,20.0,65.01270294189453,1.5110000371932983,71.25859832763672,56.75,28.976600646972656,69.74600219726562,65.8219985961914,,,,,,,,
2025-01-08 10:00:00,0.0,10.0,22.644399642944336,10.0,20.0,63.91189956665039,1.5849000215530396,71.25859832763672,57.59600067138672,29.26359939575196,69.74600219726562,71.87000274658203,,,,,,,,
2025-01-08 10:15:00,0.0,10.0,11.22480010986328,10.0,20.0,62.58890151977539,1.475000023841858,70.79570007324219,58.891998291015625,29.40539932250977,69.96199798583984,75.25399780273438,,,,,,,,
2025-01-08 10:30:00,0.0,10.0,7.532999992370605,10.0,20.0,63.79999923706055,1.3985999822616575,70.8729019165039,58.262001037597656,29.823400497436523,69.9260025024414,70.01599884033203,,,,,,,,
2025-01-08 10:45:00,0.0,10.0,15.705100059509276,10.0,20.0,63.93840026855469,1.53849995136261,70.8729019165039,57.91999816894531,30.16390037536621,69.9260025024414,65.947998046875,,,,,,,,
2025-01-08 11:00:00,0.0,10.0,22.31909942626953,10.0,20.0,63.44869995117188,1.4878000020980835,71.25859832763672,58.44200134277344,30.694299697875977,69.74600219726562,72.08599853515625,,,,,,,,
2025-01-08 11:15:00,0.0,10.0,11.33199977874756,10.0,20.0,62.25699996948242,1.4871000051498413,70.41000366210938,59.45000076293945,31.440000534057617,70.14199829101562,75.29000091552734,,,,,,,,
2025-01-08 11:30:00,0.0,10.0,8.575300216674805,10.0,20.0,62.84579849243164,1.4170000553131104,70.8729019165039,59.108001708984375,31.684999465942383,69.9260025024414,70.1780014038086,,,,,,,,
2025-01-08 11:45:00,0.0,10.0,14.662500381469728,10.0,20.0,62.74580001831055,1.5365999937057495,70.52570343017578,58.604000091552734,31.84670066833496,70.08799743652344,66.29000091552734,,,,,,,,
2025-01-08 12:00:00,0.0,10.0,22.82819938659668,10.0,20.0,63.19169998168945,1.551900029182434,71.25859832763672,58.262001037597656,31.603700637817383,69.74600219726562,70.55599975585938,,,,,,,,
2025-01-08 12:15:00,0.0,10.0,12.809399604797363,10.0,20.0,61.96879959106445,1.496999979019165,70.68000030517578,59.41400146484375,31.684999465942383,70.01599884033203,75.54199981689453,,,,,,,,
2025-01-08 12:30:00,0.0,10.0,8.100299835205078,10.0,20.0,62.61740112304688,1.4675999879837036,71.25859832763672,58.81999969482422,31.84670066833496,69.74600219726562,71.2760009765625,,,,,,,,
2025-01-08 12:45:00,0.0,10.0,15.218600273132324,10.0,20.0,62.803199768066406,1.5164999961853027,70.8729019165039,58.85599899291992,32.55910110473633,69.9260025024414,66.50599670410156,,,,,,,,
2025-01-08 13:00:00,0.0,10.0,21.10770034790039,10.0,20.0,62.402099609375,1.54639995098114,70.8729019165039,59.36000061035156,33.09619903564453,69.9260025024414,71.77999877929688,,,,,,,,
2025-01-08 13:15:00,0.0,10.0,12.273699760437012,10.0,20.0,61.78960037231445,1.4645999670028689,69.79290008544922,60.11600112915039,33.02040100097656,70.43000030517578,74.44400024414062,,,,,,,,
2025-01-08 13:30:00,0.0,10.0,8.7052001953125,10.0,20.0,61.59560012817383,1.5470000505447388,70.52570343017578,59.61199951171875,32.63669967651367,70.08799743652344,70.59200286865234,,,,,,,,
2025-01-08 13:45:00,0.0,10.0,11.60830020904541,10.0,20.0,61.91859817504883,1.544600009918213,70.06289672851562,59.66600036621094,33.09619903564453,70.30400085449219,66.91999816894531,,,,,,,,
2025-01-08 14:00:00,0.0,10.0,18.16220092773437,10.0,20.0,61.522098541259766,1.495100021362305,70.13999938964844,59.70199966430664,33.17179870605469,70.26799774169922,65.69599914550781,,,,,,,,
2025-01-08 14:15:00,0.0,10.0,19.75469970703125,10.0,20.0,60.5171012878418,1.4871000051498413,69.79290008544922,60.422000885009766,33.247100830078125,70.43000030517578,68.2699966430664,,,,,,,,
2025-01-08 14:30:00,0.0,10.0,15.851799964904783,10.0,20.0,61.885101318359375,1.4358999729156494,70.52570343017578,60.11600112915039,33.32210159301758,70.08799743652344,74.85800170898438,,,,,,,,
2025-01-08 14:45:00,0.0,10.0,10.807600021362305,10.0,20.0,62.54100036621094,1.6282000541687012,70.8729019165039,59.27000045776367,33.247100830078125,69.9260025024414,73.04000091552734,,,,,,,,
2025-01-08 15:00:00,0.0,10.0,11.58810043334961,10.0,20.0,61.6260986328125,1.5403000116348269,70.52570343017578,59.45000076293945,32.791099548339844,70.08799743652344,67.38800048828125,,,,,,,,
2025-01-08 15:15:00,0.0,10.0,18.08970069885254,10.0,20.0,61.41899871826172,1.4958000183105469,70.13999938964844,59.45000076293945,32.791099548339844,70.26799774169922,65.75,,,,,,,,
2025-01-08 15:30:00,0.0,10.0,23.790000915527344,10.0,20.0,64.36740112304688,1.5994999408721924,70.98860168457031,58.262001037597656,70.0,69.87200164794922,73.88600158691406,,,,,,,,
2025-01-08 15:45:00,0.0,10.0,22.100400924682617,10.0,20.0,63.89360046386719,1.5292999744415283,70.8729019165039,58.47800064086914,70.0,69.9260025024414,76.20800018310547,,,,,,,,
2025-01-08 16:00:00,0.0,10.0,21.992599487304688,10.0,20.0,63.41510009765625,1.5292999744415283,70.98860168457031,58.262001037597656,32.791099548339844,69.87200164794922,73.22000122070312,,,,,,,,
2025-01-08 16:15:00,0.0,10.0,32.49409866333008,10.0,20.0,63.50239944458008,1.486600041389465,70.8729019165039,58.44200134277344,32.007198333740234,69.9260025024414,76.2979965209961,,,,,,,,
2025-01-08 16:30:00,0.0,10.0,13.37320041656494,10.0,20.0,63.46839904785156,1.5292999744415283,70.98860168457031,58.262001037597656,31.92709922790528,69.87200164794922,74.44400024414062,,,,,,,,
2025-01-08 16:45:00,0.0,10.0,13.55150032043457,10.0,20.0,62.99169921875,1.5200999975204468,70.8729019165039,58.09999847412109,31.684999465942383,69.9260025024414,68.01799774169922,,,,,,,,
2025-01-08 17:00:00,0.0,10.0,23.82710075378418,10.0,20.0,63.09180068969727,1.4799000024795532,71.41290283203125,57.757999420166016,31.27499961853028,69.67400360107422,69.45800018310547,,,,,,,,
2025-01-08 17:15:00,0.0,10.0,7.45930004119873,10.0,20.0,61.53120040893555,1.5292999744415283,70.98860168457031,59.27000045776367,31.02499961853028,69.87200164794922,75.16400146484375,,,,,,,,
2025-01-08 17:30:00,0.0,10.0,12.16670036315918,10.0,20.0,61.64820098876953,1.5232000350952148,71.60569763183594,58.69400024414063,30.953100204467773,69.58399963378906,70.21399688720703,,,,,,,,
2025-01-08 17:45:00,0.0,10.0,42.72809982299805,10.0,20.0,63.38199996948242,1.4737999439239502,71.9529037475586,57.54199981689453,30.82430076599121,69.4219970703125,70.21399688720703,,,,,,,,
2025-01-08 18:00:00,0.0,10.0,56.22880172729492,10.0,20.0,64.05039978027344,1.4847999811172483,71.68289947509766,56.9119987487793,70.0,69.5479965209961,68.197998046875,,,,,,,,
2025-01-08 18:06:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-01-08 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.03200149536133,30.8887996673584,68.73799896240234,86.0719985961914,,,,,,,,
2025-01-08 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,53.52799987792969,70.0,68.23400115966797,103.0999984741211,,,,,,,,
2025-01-08 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.69139862060547,53.20399856567383,70.0,68.14399719238281,97.03399658203124,,,,,,,,
2025-01-08 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,52.73600006103516,70.0,68.0719985961914,107.51000213623048,,,,,,,,
2025-01-08 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.76860046386719,53.07799911499024,28.61079978942871,68.10800170898438,99.5719985961914,,,,,,,,
2025-01-08 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,52.86199951171875,70.0,68.0719985961914,94.49600219726562,,,,,,,,
2025-01-08 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.01599884033203,70.0,67.94599914550781,92.75,,,,,,,,
2025-01-08 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.66000366210938,27.62159919738769,66.75800323486328,98.63600158691406,,,,,,,,
2025-01-08 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.52799987792969,70.0,67.6760025024414,97.75399780273438,,,,,,,,
2025-01-08 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.83599853515625,70.0,67.7300033569336,93.0739974975586,,,,,,,,
2025-01-08 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,63.5359992980957,70.0,66.41600036621094,95.73799896240234,,,,,,,,
2025-01-08 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.61000061035156,70.0,67.55000305175781,96.72799682617188,,,,,,,,
2025-01-08 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.96200180053711,70.0,67.60399627685547,108.80599975585938,,,,,,,,
2025-01-08 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.7300033569336,95.01799774169922,,,,,,,,
2025-01-08 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.81999969482422,70.0,67.55000305175781,91.18399810791016,,,,,,,,
2025-01-08 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.38600158691406,70.0,67.55000305175781,100.14800262451172,,,,,,,,
2025-01-08 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.44400024414062,25.105199813842773,66.25399780273438,101.22799682617188,,,,,,,,
2025-01-08 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.374000549316406,24.83370018005371,67.26200103759766,115.14199829101562,,,,,,,,
2025-01-08 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.00199890136719,24.742300033569336,67.01000213623047,116.05999755859376,,,,,,,,
2025-01-08 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.09400177001953,24.465499877929688,67.0999984741211,120.59600067138672,,,,,,,,
2025-01-08 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.54800033569336,70.0,67.38800048828125,101.552001953125,,,,,,,,
2025-01-08 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.512001037597656,24.465499877929688,67.38800048828125,100.7239990234375,,,,,,,,
2025-01-08 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.01599884033203,23.51300048828125,67.47799682617188,114.3499984741211,,,,,,,,
2025-01-09 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.46600341796875,23.11860084533692,66.37999725341797,108.6439971923828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-09 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.74399948120117,22.20170021057129,67.55000305175781,119.37200164794922,,,,,,,,
2025-01-09 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.32599639892578,21.99220085144043,65.35399627685547,100.50800323486328,,,,,,,,
2025-01-09 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.33200073242188,70.0,66.75800323486328,111.88400268554688,,,,,,,,
2025-01-09 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.01599884033203,70.0,67.22599792480469,104.66600036621094,,,,,,,,
2025-01-09 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.01599884033203,21.458799362182617,67.42400360107422,105.2239990234375,,,,,,,,
2025-01-09 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.52000045776367,21.458799362182617,67.55000305175781,115.08799743652344,,,,,,,,
2025-01-09 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.68199920654297,21.458799362182617,67.60399627685547,118.4540023803711,,,,,,,,
2025-01-09 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.52000045776367,21.458799362182617,67.7300033569336,118.88600158691406,,,,,,,,
2025-01-09 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.16999816894531,70.0,67.7300033569336,100.86799621582033,,,,,,,,
2025-01-09 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.95399856567383,70.0,67.6760025024414,96.1520004272461,,,,,,,,
2025-01-09 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.83599853515625,22.09720039367676,67.55000305175781,113.41400146484376,,,,,,,,
2025-01-09 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.130001068115234,70.0,67.0459976196289,107.09600067138672,,,,,,,,
2025-01-09 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.04399871826172,70.0,67.55000305175781,108.697998046875,,,,,,,,
2025-01-09 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.540000915527344,70.0,67.55000305175781,103.15399932861328,,,,,,,,
2025-01-09 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.55000305175781,100.97599792480467,,,,,,,,
2025-01-09 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.85599899291992,70.0,67.38800048828125,97.3939971923828,,,,,,,,
2025-01-09 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.31600189208984,21.00200080871582,67.38800048828125,92.24600219726562,,,,,,,,
2025-01-09 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.22599792480469,109.30999755859376,,,,,,,,
2025-01-09 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.604000091552734,70.0,67.26200103759766,97.97000122070312,,,,,,,,
2025-01-09 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,48.63199996948242,70.0,67.38800048828125,104.61199951171876,,,,,,,,
2025-01-09 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.79999923706055,21.00200080871582,66.12799835205078,96.9260025024414,,,,,,,,
2025-01-09 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.10599899291992,70.0,66.8479995727539,96.0979995727539,,,,,,,,
2025-01-09 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.07799911499024,21.00200080871582,66.4520034790039,93.12799835205078,,,,,,,,
2025-01-09 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.08000183105469,70.0,67.0459976196289,112.31600189208984,,,,,,,,
2025-01-09 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.81999969482422,70.0,67.22599792480469,99.21199798583984,,,,,,,,
2025-01-09 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-09 06:30:00,0.0,10.0,57.91569900512695,10.0,20.0,43.09370040893555,0.0262499991804361,74.42140197753906,58.85599899291992,70.0,68.2699966430664,82.12999725341797,,,,,,,,
2025-01-09 06:45:00,0.0,10.0,42.20930099487305,10.0,20.0,67.02059936523438,1.4909000396728516,72.68569946289062,57.54199981689453,70.0,69.08000183105469,70.46600341796875,,,,,,,,
2025-01-09 07:00:00,0.0,10.0,67.35649871826172,10.0,20.0,68.9303970336914,1.5110000371932983,72.76290130615234,57.50600051879883,70.0,69.04399871826172,74.85800170898438,,,,,,,,
2025-01-09 07:15:00,0.0,10.0,19.710899353027344,10.0,20.0,66.49169921875,1.4919999837875366,71.60569763183594,58.604000091552734,21.00200080871582,69.58399963378906,78.87200164794922,,,,,,,,
2025-01-09 07:30:00,0.0,10.0,26.366300582885746,10.0,20.0,67.34919738769531,1.6074999570846558,72.3386001586914,58.0099983215332,21.00200080871582,69.24199676513672,77.9000015258789,,,,,,,,
2025-01-09 07:45:00,0.0,10.0,47.512298583984375,10.0,20.0,67.52960205078125,1.42739999294281,72.68569946289062,57.757999420166016,70.0,69.08000183105469,70.30400085449219,,,,,,,,
2025-01-09 08:00:00,0.0,10.0,36.885501861572266,10.0,20.0,67.23780059814453,1.430999994277954,72.3386001586914,57.757999420166016,70.0,69.24199676513672,65.44400024414062,,,,,,,,
2025-01-09 08:15:00,0.0,10.0,26.80620002746582,10.0,20.0,66.1448974609375,1.5,71.60569763183594,58.94599914550781,70.0,69.58399963378906,78.99800109863281,,,,,,,,
2025-01-09 08:30:00,0.0,10.0,30.548200607299805,10.0,20.0,67.05789947509766,1.4559999704360962,71.9529037475586,58.69400024414063,70.0,69.4219970703125,73.34600067138672,,,,,,,,
2025-01-09 08:45:00,0.0,10.0,21.68869972229004,10.0,20.0,66.17919921875,1.5090999603271484,71.79859924316406,59.108001708984375,70.0,69.49400329589844,74.31800079345703,,,,,,,,
2025-01-09 09:00:00,0.0,10.0,13.734700202941896,10.0,20.0,65.97730255126953,1.520799994468689,71.60569763183594,59.45000076293945,70.0,69.58399963378906,74.60600280761719,,,,,,,,
2025-01-09 09:15:00,0.0,10.0,9.085000038146973,10.0,20.0,64.72720336914062,1.5568000078201294,70.60289764404297,59.79199981689453,70.0,70.052001953125,69.80000305175781,,,,,,,,
2025-01-09 09:30:00,0.0,10.0,13.753600120544434,10.0,20.0,65.49510192871094,1.4945000410079956,71.25859832763672,59.57600021362305,70.0,69.74600219726562,67.98200225830078,,,,,,,,
2025-01-09 09:45:00,0.0,10.0,22.283899307250977,10.0,20.0,65.44750213623047,1.4889999628067017,71.25859832763672,59.917999267578125,70.0,69.74600219726562,70.68199920654297,,,,,,,,
2025-01-09 10:00:00,0.0,10.0,12.951499938964844,10.0,20.0,65.54900360107422,1.500599980354309,71.25859832763672,60.29600143432617,70.0,69.74600219726562,76.08200073242188,,,,,,,,
2025-01-09 10:15:00,0.0,10.0,3.734499931335449,10.0,20.0,64.01419830322266,1.5615999698638916,69.79290008544922,60.63800048828125,70.0,70.43000030517578,70.89800262451172,,,,,,,,
2025-01-09 10:30:00,0.0,10.0,4.565999984741211,10.0,20.0,64.53980255126953,1.54639995098114,70.13999938964844,60.512001037597656,70.0,70.26799774169922,70.052001953125,,,,,,,,
2025-01-09 10:45:00,0.0,10.0,4.88730001449585,10.0,20.0,63.94089889526367,1.5720000267028809,69.7156982421875,60.79999923706055,70.0,70.46600341796875,68.8280029296875,,,,,,,,
2025-01-09 11:00:00,0.0,10.0,7.002799987792969,10.0,20.0,64.02739715576172,1.496999979019165,70.13999938964844,60.79999923706055,70.0,70.26799774169922,68.0719985961914,,,,,,,,
2025-01-09 11:15:00,0.0,10.0,3.701900005340576,10.0,20.0,64.0425033569336,1.6140999794006348,69.05999755859375,60.96200180053711,70.0,70.77200317382812,67.35199737548828,,,,,,,,
2025-01-09 11:30:00,0.0,10.0,7.610000133514404,10.0,20.0,63.88710021972656,1.5128999948501587,69.79290008544922,60.83599853515625,70.0,70.43000030517578,68.2699966430664,,,,,,,,
2025-01-09 11:45:00,0.0,10.0,8.03219985961914,10.0,20.0,63.58150100708008,1.54830002784729,69.79290008544922,60.88999938964844,70.0,70.43000030517578,67.35199737548828,,,,,,,,
2025-01-09 12:00:00,0.0,10.0,10.773599624633787,10.0,20.0,63.53210067749024,1.500599980354309,69.79290008544922,60.96200180053711,70.0,70.43000030517578,66.8479995727539,,,,,,,,
2025-01-09 12:15:00,0.0,10.0,10.264399528503418,10.0,20.0,64.46790313720703,1.589100003242493,69.33000183105469,60.96200180053711,70.0,70.64600372314453,66.54199981689453,,,,,,,,
2025-01-09 12:30:00,0.0,10.0,12.850700378417969,10.0,20.0,64.04199981689453,1.5104000568389893,69.4457015991211,60.96200180053711,70.0,70.59200286865234,66.4520034790039,,,,,,,,
2025-01-09 12:45:00,0.0,10.0,11.74489974975586,10.0,20.0,62.98830032348633,1.4919999837875366,69.05999755859375,61.61000061035156,70.0,70.77200317382812,66.7040023803711,,,,,,,,
2025-01-09 13:00:00,0.0,10.0,10.123900413513184,10.0,20.0,62.48910140991211,1.5159000158309937,69.4457015991211,61.64599990844727,70.0,70.59200286865234,66.75800323486328,,,,,,,,
2025-01-09 13:15:00,0.0,10.0,6.817800045013428,10.0,20.0,63.43450164794922,1.6062999963760376,68.71289825439453,61.46599960327149,70.0,70.93399810791016,66.91999816894531,,,,,,,,
2025-01-09 13:30:00,0.0,10.0,5.256100177764893,10.0,20.0,62.44969940185547,1.5097999572753906,69.4457015991211,61.80799865722656,70.0,70.59200286865234,68.3239974975586,,,,,,,,
2025-01-09 13:45:00,0.0,10.0,2.519200086593628,10.0,20.0,62.43899917602539,1.5262999534606934,69.05999755859375,62.02399826049805,70.0,70.77200317382812,69.33200073242188,,,,,,,,
2025-01-09 14:00:00,0.0,10.0,10.01039981842041,10.0,20.0,62.14390182495117,1.4915000200271606,68.79000091552734,62.4379997253418,70.0,70.89800262451172,73.8499984741211,,,,,,,,
2025-01-09 14:15:00,0.0,10.0,7.4217000007629395,10.0,20.0,63.026798248291016,1.6312999725341797,67.63289642333984,62.150001525878906,70.0,71.43800354003906,66.7040023803711,,,,,,,,
2025-01-09 14:30:00,0.0,10.0,4.982699871063232,10.0,20.0,61.42699813842773,1.5042999982833862,67.9800033569336,62.83399963378906,70.0,71.2760009765625,69.9260025024414,,,,,,,,
2025-01-09 14:45:00,0.0,10.0,11.294099807739258,10.0,20.0,60.61399841308594,1.5365999937057495,67.9800033569336,62.65399932861328,70.0,71.2760009765625,66.8479995727539,,,,,,,,
2025-01-09 15:15:00,0.0,10.0,9.074199676513672,10.0,20.0,63.158199310302734,1.5787999629974363,67.63289642333984,62.150001525878906,70.0,71.43800354003906,70.30400085449219,,,,,,,,
2025-01-09 15:30:00,0.0,10.0,13.470499992370604,10.0,20.0,61.42580032348633,1.5018999576568604,67.9800033569336,62.2760009765625,70.0,71.2760009765625,66.54199981689453,,,,,,,,
2025-01-09 15:45:00,0.0,10.0,3.1975998878479004,10.0,20.0,61.543701171875,1.5288000106811523,67.63289642333984,62.492000579833984,70.0,71.43800354003906,67.2979965209961,,,,,,,,
2025-01-09 16:00:00,0.0,10.0,16.05459976196289,10.0,20.0,61.497501373291016,1.5090999603271484,69.05999755859375,62.2760009765625,70.0,70.77200317382812,71.1500015258789,,,,,,,,
2025-01-09 16:15:00,0.0,10.0,18.062700271606445,10.0,20.0,63.422401428222656,1.5329999923706057,69.05999755859375,61.46599960327149,70.0,70.77200317382812,67.76599884033203,,,,,,,,
2025-01-09 16:30:00,0.0,10.0,19.15850067138672,10.0,20.0,62.01440048217773,1.4701000452041626,69.79290008544922,61.64599990844727,70.0,70.43000030517578,68.2699966430664,,,,,,,,
2025-01-09 17:00:00,0.0,10.0,19.701499938964844,10.0,20.0,61.008399963378906,1.5097999572753906,70.25569915771484,61.80799865722656,70.0,70.21399688720703,69.08000183105469,,,,,,,,
2025-01-09 17:15:00,0.0,10.0,19.28179931640625,10.0,20.0,62.51150131225586,1.5609999895095823,69.87000274658203,61.46599960327149,70.0,70.39399719238281,70.14199829101562,,,,,,,,
2025-01-09 17:30:00,0.0,10.0,17.402599334716797,10.0,20.0,61.68949890136719,1.475000023841858,70.8729019165039,61.80799865722656,70.0,69.9260025024414,74.40799713134766,,,,,,,,
2025-01-09 17:45:00,0.0,10.0,14.063199996948242,10.0,20.0,61.37120056152344,1.4400999546051023,70.52570343017578,61.98799896240234,70.0,70.08799743652344,75.5780029296875,,,,,,,,
2025-01-09 18:00:00,0.0,10.0,16.62849998474121,10.0,20.0,61.66170120239258,1.4744000434875488,70.52570343017578,61.80799865722656,70.0,70.08799743652344,74.66000366210938,,,,,,,,
2025-01-09 18:06:00,,,,,,,,,,,,,,,,,0.0,,,
2025-01-09 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,56.40800094604492,70.0,69.74600219726562,84.9739990234375,,,,,,,,
2025-01-09 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.068603515625,55.5620002746582,70.0,69.36799621582031,110.96600341796876,,,,,,,,
2025-01-09 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.068603515625,55.27399826049805,70.0,69.36799621582031,115.1959991455078,,,,,,,,
2025-01-09 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,55.27399826049805,70.0,69.4219970703125,116.18599700927734,,,,,,,,
2025-01-09 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,55.220001220703125,70.0,69.45800018310547,116.43800354003906,,,,,,,,
2025-01-09 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.220001220703125,70.0,69.24199676513672,116.6719970703125,,,,,,,,
2025-01-09 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,55.05799865722656,70.0,69.08000183105469,117.10399627685548,,,,,,,,
2025-01-09 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,55.05799865722656,70.0,68.91799926757812,116.92400360107422,,,,,,,,
2025-01-09 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.76290130615234,54.87799835205078,70.0,69.04399871826172,117.2300033569336,,,,,,,,
2025-01-09 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,55.05799865722656,70.0,68.91799926757812,117.41000366210938,,,,,,,,
2025-01-09 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.14859771728516,54.68000030517578,70.0,68.86399841308594,117.2300033569336,,,,,,,,
2025-01-09 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.34140014648438,54.805999755859375,70.0,68.77400207519531,117.1760025024414,,,,,,,,
2025-01-09 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,54.68000030517578,70.0,68.91799926757812,116.92400360107422,,,,,,,,
2025-01-09 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.22570037841797,54.71599960327149,70.0,68.8280029296875,117.41000366210938,,,,,,,,
2025-01-09 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.55400085449219,70.0,68.73799896240234,117.41000366210938,,,,,,,,
2025-01-09 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.68000030517578,70.0,68.73799896240234,117.58999633789062,,,,,,,,
2025-01-09 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,54.24800109863281,70.0,68.91799926757812,117.66200256347656,,,,,,,,
2025-01-09 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,54.374000549316406,70.0,68.91799926757812,118.14800262451172,,,,,,,,
2025-01-09 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.21200180053711,70.0,68.73799896240234,118.58000183105467,,,,,,,,
2025-01-09 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.3380012512207,70.0,68.73799896240234,118.63400268554688,,,,,,,,
2025-01-09 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,54.374000549316406,70.0,68.91799926757812,118.4000015258789,,,,,,,,
2025-01-09 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.21200180053711,70.0,68.73799896240234,118.70600128173828,,,,,,,,
2025-01-09 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.21200180053711,70.0,68.73799896240234,118.63400268554688,,,,,,,,
2025-01-10 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.03200149536133,70.0,68.73799896240234,118.63400268554688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-10 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.34140014648438,54.08599853515625,70.0,68.77400207519531,118.76000213623048,,,,,,,,
2025-01-10 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.03200149536133,70.0,68.73799896240234,119.13800048828124,,,,,,,,
2025-01-10 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,53.959999084472656,70.0,68.57599639892578,119.13800048828124,,,,,,,,
2025-01-10 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.34140014648438,54.17599868774414,70.0,68.77400207519531,119.06600189208984,,,,,,,,
2025-01-10 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.14859771728516,53.869998931884766,70.0,68.86399841308594,119.01200103759766,,,,,,,,
2025-01-10 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.869998931884766,70.0,68.73799896240234,119.44400024414062,,,,,,,,
2025-01-10 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.74399948120117,70.0,68.73799896240234,119.6240005493164,,,,,,,,
2025-01-10 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.70800018310547,70.0,68.73799896240234,119.37200164794922,,,,,,,,
2025-01-10 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.70800018310547,70.0,68.73799896240234,119.8759994506836,,,,,,,,
2025-01-10 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.34140014648438,53.869998931884766,70.0,68.77400207519531,119.37200164794922,,,,,,,,
2025-01-10 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.14859771728516,53.492000579833984,70.0,68.86399841308594,119.6240005493164,,,,,,,,
2025-01-10 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.22570037841797,53.492000579833984,70.0,68.8280029296875,119.8759994506836,,,,,,,,
2025-01-10 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,53.36600112915039,70.0,68.91799926757812,119.93000030517578,,,,,,,,
2025-01-10 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,53.150001525878906,70.0,68.91799926757812,119.8759994506836,,,,,,,,
2025-01-10 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.11399841308594,70.0,68.73799896240234,120.11000061035156,,,,,,,,
2025-01-10 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,52.86199951171875,70.0,68.91799926757812,120.11000061035156,,,,,,,,
2025-01-10 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,53.02399826049805,70.0,68.91799926757812,120.11000061035156,,,,,,,,
