timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-01-10 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.14859771728516,52.98799896240234,70.0,68.86399841308594,119.8759994506836,,,,,,,,
2025-01-10 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.150001525878906,70.0,68.73799896240234,120.18199920654295,,,,,,,,
2025-01-10 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.22570037841797,53.02399826049805,70.0,68.8280029296875,120.36199951171876,,,,,,,,
2025-01-10 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,53.20399856567383,70.0,68.91799926757812,120.11000061035156,,,,,,,,
2025-01-10 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.02399826049805,70.0,68.73799896240234,120.0019989013672,,,,,,,,
2025-01-10 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.22570037841797,53.02399826049805,70.0,68.8280029296875,119.6240005493164,,,,,,,,
2025-01-10 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,52.86199951171875,70.0,68.91799926757812,119.8759994506836,,,,,,,,
2025-01-10 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,53.02399826049805,70.0,68.91799926757812,119.93000030517578,,,,,,,,
2025-01-10 06:26:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-01-10 06:45:00,0.0,10.0,0.0,10.0,20.0,84.11129760742188,1.714900016784668,68.32710266113281,56.9119987487793,70.0,71.11399841308594,64.81400299072266,,,,,,,,
2025-01-10 07:00:00,0.0,10.0,5.897600173950195,10.0,20.0,71.06580352783203,1.617300033569336,71.60569763183594,56.56999969482422,70.0,69.58399963378906,62.77999877929688,,,,,,,,
2025-01-10 07:15:00,0.0,10.0,14.663399696350098,10.0,20.0,76.50559997558594,1.7777999639511108,70.06289672851562,57.07400131225586,70.0,70.30400085449219,65.69599914550781,,,,,,,,
2025-01-10 07:30:00,0.0,10.0,17.28529930114746,10.0,20.0,70.64350128173828,1.472499966621399,71.60569763183594,57.25400161743164,70.0,69.58399963378906,75.83000183105469,,,,,,,,
2025-01-10 07:45:00,0.0,10.0,13.552200317382812,10.0,20.0,69.34410095214844,1.5391000509262085,70.8729019165039,57.25400161743164,70.0,69.9260025024414,68.0719985961914,,,,,,,,
2025-01-10 08:00:00,0.0,10.0,18.28230094909668,10.0,20.0,68.6072998046875,1.4799000024795532,71.25859832763672,57.757999420166016,70.0,69.74600219726562,74.31800079345703,,,,,,,,
2025-01-10 08:15:00,0.0,10.0,10.819299697875977,10.0,20.0,69.756103515625,1.6074999570846558,70.13999938964844,57.79399871826172,70.0,70.26799774169922,68.48600006103516,,,,,,,,
2025-01-10 08:30:00,0.0,10.0,22.005300521850582,10.0,20.0,68.66619873046875,1.469499945640564,71.60569763183594,58.262001037597656,70.0,69.58399963378906,72.3740005493164,,,,,,,,
2025-01-10 08:45:00,0.0,10.0,9.979900360107422,10.0,20.0,68.97779846191406,1.5054999589920044,71.33570098876953,58.604000091552734,70.0,69.70999908447266,73.68800354003906,,,,,,,,
2025-01-10 09:00:00,0.0,10.0,18.715499877929688,10.0,20.0,68.12760162353516,1.544600009918213,71.60569763183594,58.44200134277344,70.0,69.58399963378906,66.41600036621094,,,,,,,,
2025-01-10 09:15:00,0.0,10.0,13.604000091552734,10.0,20.0,68.49299621582031,1.506100058555603,70.8729019165039,59.27000045776367,70.0,69.9260025024414,74.73200225830078,,,,,,,,
2025-01-10 09:30:00,0.0,10.0,15.138299942016602,10.0,20.0,68.4905014038086,1.524999976158142,71.52860260009766,59.108001708984375,70.0,69.62000274658203,67.89199829101562,,,,,,,,
2025-01-10 09:45:00,0.0,10.0,17.077800750732422,10.0,20.0,68.58470153808594,1.496999979019165,71.25859832763672,59.66600036621094,70.0,69.74600219726562,75.25399780273438,,,,,,,,
2025-01-10 10:00:00,0.0,10.0,10.364500045776367,10.0,20.0,68.56710052490234,1.57260000705719,71.33570098876953,59.540000915527344,70.0,69.70999908447266,70.64600372314453,,,,,,,,
2025-01-10 10:15:00,0.0,10.0,19.180700302124023,10.0,20.0,68.07240295410156,1.5018999576568604,70.52570343017578,59.86399841308594,70.0,70.08799743652344,66.79399871826172,,,,,,,,
2025-01-10 10:30:00,0.0,10.0,12.54360008239746,10.0,20.0,68.58419799804688,1.4895999431610107,70.8729019165039,60.11600112915039,70.0,69.9260025024414,75.03800201416016,,,,,,,,
2025-01-10 10:45:00,0.0,10.0,10.428000450134276,10.0,20.0,68.08159637451172,1.5489000082015991,70.06289672851562,60.29600143432617,70.0,70.30400085449219,68.0719985961914,,,,,,,,
2025-01-10 11:00:00,0.0,10.0,15.950300216674805,10.0,20.0,67.99120330810547,1.5140000581741333,69.79290008544922,60.45800018310547,70.0,70.43000030517578,66.03800201416016,,,,,,,,
2025-01-10 11:15:00,0.0,10.0,17.70039939880371,10.0,20.0,67.96610260009766,1.482300043106079,68.71289825439453,60.79999923706055,70.0,70.93399810791016,66.79399871826172,,,,,,,,
2025-01-10 11:30:00,0.0,10.0,15.139300346374512,10.0,20.0,68.05370330810547,1.4871000051498413,69.4457015991211,61.141998291015625,70.0,70.59200286865234,72.75199890136719,,,,,,,,
2025-01-10 11:45:00,0.0,10.0,7.175300121307373,10.0,20.0,67.89070129394531,1.5324000120162964,68.98290252685547,61.30400085449219,70.0,70.80799865722656,72.3740005493164,,,,,,,,
2025-01-10 12:00:00,0.0,10.0,10.264300346374512,10.0,20.0,67.44969940185547,1.5262999534606934,69.05999755859375,61.26800155639648,70.0,70.77200317382812,72.66200256347656,,,,,,,,
2025-01-10 12:15:00,0.0,10.0,4.815299987792969,10.0,20.0,67.37960052490234,1.5164999961853027,68.32710266113281,61.46599960327149,70.0,71.11399841308594,69.70999908447266,,,,,,,,
2025-01-10 12:30:00,0.0,10.0,6.690800189971924,10.0,20.0,66.97109985351562,1.5011999607086182,68.71289825439453,61.64599990844727,70.0,70.93399810791016,71.11399841308594,,,,,,,,
2025-01-10 12:45:00,0.0,10.0,8.48960018157959,10.0,20.0,66.49849700927734,1.4652999639511108,68.25,62.02399826049805,70.0,71.1500015258789,71.49199676513672,,,,,,,,
2025-01-10 13:00:00,0.0,10.0,16.71299934387207,10.0,20.0,66.06230163574219,1.448099970817566,68.71289825439453,61.93399810791016,70.0,70.93399810791016,69.36799621582031,,,,,,,,
2025-01-10 13:15:00,0.0,10.0,15.061599731445312,10.0,20.0,65.34700012207031,1.5292999744415283,68.32710266113281,62.3120002746582,70.0,71.11399841308594,66.54199981689453,,,,,,,,
2025-01-10 13:30:00,0.0,10.0,12.99250030517578,10.0,20.0,65.51000213623047,1.5074000358581543,68.71289825439453,62.3120002746582,70.0,70.93399810791016,66.7040023803711,,,,,,,,
2025-01-10 13:45:00,0.0,10.0,10.395700454711914,10.0,20.0,65.46189880371094,1.5159000158309937,68.5199966430664,62.3120002746582,70.0,71.02400207519531,66.88400268554688,,,,,,,,
2025-01-10 14:00:00,0.0,10.0,8.362199783325195,10.0,20.0,65.41639709472656,1.499400019645691,68.71289825439453,62.4379997253418,70.0,70.93399810791016,67.35199737548828,,,,,,,,
2025-01-10 14:15:00,0.0,10.0,2.177999973297119,10.0,20.0,65.46320343017578,1.4895999431610107,67.63289642333984,62.83399963378906,70.0,71.43800354003906,68.23400115966797,,,,,,,,
2025-01-10 14:30:00,0.0,10.0,10.919500350952148,10.0,20.0,65.45690155029297,1.503600001335144,67.9800033569336,62.65399932861328,70.0,71.2760009765625,66.7040023803711,,,,,,,,
2025-01-10 14:45:00,0.0,10.0,5.946300029754639,10.0,20.0,65.46810150146484,1.5281000137329102,67.9800033569336,62.492000579833984,70.0,71.2760009765625,67.55000305175781,,,,,,,,
2025-01-10 15:00:00,0.0,10.0,8.058799743652344,10.0,20.0,65.52169799804688,1.499400019645691,68.17289733886719,62.65399932861328,70.0,71.18599700927734,71.43800354003906,,,,,,,,
2025-01-10 15:15:00,0.0,10.0,8.033599853515625,10.0,20.0,65.49710083007812,1.5097999572753906,66.97709655761719,62.61800003051758,70.0,71.74400329589844,66.7040023803711,,,,,,,,
2025-01-10 15:30:00,0.0,10.0,12.566900253295898,10.0,20.0,65.53150177001953,1.5104000568389893,67.90290069580078,62.36600112915039,70.0,71.31199645996094,70.39399719238281,,,,,,,,
2025-01-10 15:45:00,0.0,10.0,16.32990074157715,10.0,20.0,65.46379852294922,1.486600041389465,67.9800033569336,62.3120002746582,70.0,71.2760009765625,67.94599914550781,,,,,,,,
2025-01-10 16:00:00,0.0,10.0,12.598600387573242,10.0,20.0,64.96119689941406,1.5140000581741333,68.71289825439453,61.98799896240234,70.0,70.93399810791016,66.37999725341797,,,,,,,,
2025-01-10 16:15:00,0.0,10.0,9.26669979095459,10.0,20.0,65.97429656982422,1.5097999572753906,68.32710266113281,61.98799896240234,70.0,71.11399841308594,66.8479995727539,,,,,,,,
2025-01-10 16:30:00,0.0,10.0,8.075400352478027,10.0,20.0,65.39450073242188,1.5159000158309937,69.05999755859375,61.98799896240234,70.0,70.77200317382812,67.47799682617188,,,,,,,,
2025-01-10 16:45:00,0.0,10.0,7.354199886322021,10.0,20.0,64.96859741210938,1.486600041389465,69.05999755859375,61.98799896240234,70.0,70.77200317382812,67.6760025024414,,,,,,,,
2025-01-10 17:00:00,0.0,10.0,6.811600208282471,10.0,20.0,64.97730255126953,1.503600001335144,69.5999984741211,61.80799865722656,70.0,70.5199966430664,68.197998046875,,,,,,,,
2025-01-10 17:15:00,0.0,10.0,5.389999866485596,10.0,20.0,66.24600219726562,1.520799994468689,69.05999755859375,61.80799865722656,70.0,70.77200317382812,67.98200225830078,,,,,,,,
2025-01-10 17:30:00,0.0,10.0,7.449999809265137,10.0,20.0,64.91729736328125,1.5365999937057495,69.79290008544922,61.80799865722656,70.0,70.43000030517578,68.64800262451172,,,,,,,,
2025-01-10 17:45:00,0.0,10.0,8.109399795532227,10.0,20.0,64.45559692382812,1.4981000423431396,69.25289916992188,61.80799865722656,70.0,70.68199920654297,67.7300033569336,,,,,,,,
2025-01-10 18:00:00,0.0,10.0,5.48769998550415,10.0,20.0,64.2300033569336,1.5348000526428225,69.05999755859375,61.98799896240234,70.0,70.77200317382812,67.85600280761719,,,,,,,,
2025-01-10 18:06:00,,,,,,,,,,,,,,,,,0.0,,,
2025-01-10 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.757999420166016,70.0,70.26799774169922,85.65799713134766,,,,,,,,
2025-01-10 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.25400161743164,70.0,69.9260025024414,109.11199951171876,,,,,,,,
2025-01-10 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.60289764404297,57.41600036621094,70.0,70.052001953125,113.23400115966795,,,,,,,,
2025-01-10 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.54199981689453,70.0,70.08799743652344,114.2239990234375,,,,,,,,
2025-01-10 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.50600051879883,70.0,70.26799774169922,114.70999908447266,,,,,,,,
2025-01-10 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.41600036621094,70.0,70.08799743652344,114.96199798583984,,,,,,,,
2025-01-10 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,57.380001068115234,70.0,69.83599853515625,114.96199798583984,,,,,,,,
2025-01-10 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,57.41600036621094,70.0,69.74600219726562,114.70999908447266,,,,,,,,
2025-01-10 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,57.25400161743164,70.0,69.74600219726562,114.2239990234375,,,,,,,,
2025-01-10 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.25400161743164,70.0,69.58399963378906,114.45800018310548,,,,,,,,
2025-01-10 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.25400161743164,70.0,69.58399963378906,114.2239990234375,,,,,,,,
2025-01-10 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.25400161743164,70.0,69.58399963378906,114.45800018310548,,,,,,,,
2025-01-10 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.25400161743164,70.0,69.58399963378906,114.0979995727539,,,,,,,,
2025-01-10 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,57.25400161743164,70.0,69.4219970703125,114.45800018310548,,,,,,,,
2025-01-10 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,57.25400161743164,70.0,69.4219970703125,114.2239990234375,,,,,,,,
2025-01-10 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,57.25400161743164,70.0,69.4219970703125,114.2239990234375,,,,,,,,
2025-01-10 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,57.20000076293945,70.0,69.4219970703125,113.84600067138672,,,,,,,,
2025-01-10 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,57.07400131225586,70.0,69.4219970703125,114.2239990234375,,,,,,,,
2025-01-10 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,57.07400131225586,70.0,69.24199676513672,113.97200012207033,,,,,,,,
2025-01-10 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,57.07400131225586,70.0,69.24199676513672,114.2239990234375,,,,,,,,
2025-01-10 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.9119987487793,70.0,69.4219970703125,113.97200012207033,,,,,,,,
2025-01-10 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.24599838256836,70.0,69.24199676513672,114.45800018310548,,,,,,,,
2025-01-10 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.4928970336914,55.90399932861328,70.0,69.16999816894531,114.40399932861328,,,,,,,,
2025-01-11 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.77799987792969,70.0,69.24199676513672,114.70999908447266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-11 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.77799987792969,70.0,69.24199676513672,114.70999908447266,,,,,,,,
2025-01-11 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.90399932861328,70.0,69.24199676513672,115.26799774169922,,,,,,,,
2025-01-11 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.41570281982422,56.06600189208984,70.0,69.20600128173828,115.5739974975586,,,,,,,,
2025-01-11 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.90399932861328,70.0,69.24199676513672,115.75399780273438,,,,,,,,
2025-01-11 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.06600189208984,70.0,69.24199676513672,115.6999969482422,,,,,,,,
2025-01-11 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.06600189208984,70.0,69.24199676513672,115.93399810791016,,,,,,,,
2025-01-11 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.06600189208984,70.0,69.24199676513672,115.87999725341795,,,,,,,,
2025-01-11 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.24599838256836,70.0,69.24199676513672,115.93399810791016,,,,,,,,
2025-01-11 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.24599838256836,70.0,69.24199676513672,115.80799865722656,,,,,,,,
2025-01-11 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.24599838256836,70.0,69.24199676513672,115.93399810791016,,,,,,,,
2025-01-11 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.40800094604492,70.0,69.24199676513672,115.87999725341795,,,,,,,,
2025-01-11 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.40800094604492,70.0,69.24199676513672,115.6999969482422,,,,,,,,
2025-01-11 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.222900390625,56.40800094604492,70.0,69.2959976196289,115.6999969482422,,,,,,,,
2025-01-11 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.40800094604492,70.0,69.24199676513672,115.6999969482422,,,,,,,,
2025-01-11 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.44400024414063,70.0,69.24199676513672,115.75399780273438,,,,,,,,
2025-01-11 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.49800109863281,70.0,69.24199676513672,115.6999969482422,,,,,,,,
2025-01-11 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.44400024414063,70.0,69.24199676513672,115.5739974975586,,,,,,,,
2025-01-11 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.56999969482422,70.0,69.24199676513672,115.80799865722656,,,,,,,,
2025-01-11 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.40800094604492,70.0,69.24199676513672,115.80799865722656,,,,,,,,
2025-01-11 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.068603515625,56.56999969482422,70.0,69.36799621582031,115.6999969482422,,,,,,,,
2025-01-11 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,115.62799835205078,,,,,,,,
2025-01-11 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,56.75,70.0,69.33200073242188,115.93399810791016,,,,,,,,
2025-01-11 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,115.93399810791016,,,,,,,,
2025-01-11 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.75,70.0,69.4219970703125,115.93399810791016,,,,,,,,
2025-01-11 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,115.6999969482422,,,,,,,,
2025-01-11 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,115.93399810791016,,,,,,,,
2025-01-11 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,56.53400039672852,70.0,69.33200073242188,115.6999969482422,,,,,,,,
2025-01-11 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,115.80799865722656,,,,,,,,
2025-01-11 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,115.93399810791016,,,,,,,,
2025-01-11 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.068603515625,56.40800094604492,70.0,69.36799621582031,116.18599700927734,,,,,,,,
2025-01-11 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.19200134277344,70.0,69.24199676513672,116.18599700927734,,,,,,,,
2025-01-11 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.40800094604492,70.0,69.24199676513672,116.23999786376952,,,,,,,,
2025-01-11 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,116.18599700927734,,,,,,,,
2025-01-11 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.49800109863281,70.0,69.24199676513672,116.18599700927734,,,,,,,,
2025-01-11 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,56.9119987487793,70.0,69.33200073242188,116.43800354003906,,,,,,,,
2025-01-11 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,57.25400161743164,70.0,69.45800018310547,116.43800354003906,,,,,,,,
2025-01-11 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.757999420166016,70.0,69.58399963378906,116.18599700927734,,,,,,,,
2025-01-11 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,58.262001037597656,70.0,69.83599853515625,116.18599700927734,,,,,,,,
2025-01-11 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.44200134277344,70.0,70.08799743652344,115.93399810791016,,,,,,,,
2025-01-11 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.47800064086914,70.0,70.08799743652344,115.1959991455078,,,,,,,,
2025-01-11 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,58.44200134277344,70.0,70.1780014038086,114.45800018310548,,,,,,,,
2025-01-11 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,58.44200134277344,70.0,70.01599884033203,114.45800018310548,,,,,,,,
2025-01-11 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.262001037597656,70.0,69.9260025024414,114.3499984741211,,,,,,,,
2025-01-11 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.891998291015625,70.0,70.43000030517578,113.97200012207033,,,,,,,,
2025-01-11 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.27000045776367,70.0,70.77200317382812,114.27799987792967,,,,,,,,
2025-01-11 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.95399856567383,70.0,70.93399810791016,113.97200012207033,,,,,,,,
2025-01-11 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.61199951171875,70.0,70.93399810791016,113.97200012207033,,,,,,,,
2025-01-11 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,59.45000076293945,70.0,70.71800231933594,113.54000091552734,,,,,,,,
2025-01-11 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.95399856567383,70.0,71.11399841308594,113.72000122070312,,,,,,,,
2025-01-11 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.82799911499024,70.0,71.2760009765625,112.7480010986328,,,,,,,,
2025-01-11 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,60.11600112915039,70.0,71.4020004272461,112.26200103759766,,,,,,,,
2025-01-11 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,60.45800018310547,70.0,71.36599731445312,111.93800354003906,,,,,,,,
2025-01-11 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.95399856567383,70.0,71.43800354003906,112.01000213623048,,,,,,,,
2025-01-11 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.709999084472656,70.0,71.77999877929688,111.52400207519533,,,,,,,,
2025-01-11 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.63800048828125,70.0,71.61799621582031,111.27200317382812,,,,,,,,
2025-01-11 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.242000579833984,70.0,71.61799621582031,110.66000366210938,,,,,,,,
2025-01-11 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.63800048828125,70.0,71.77999877929688,110.78600311279295,,,,,,,,
2025-01-11 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.63800048828125,70.0,71.77999877929688,110.15599822998048,,,,,,,,
2025-01-11 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.242000579833984,70.0,71.43800354003906,110.10199737548828,,,,,,,,
2025-01-11 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,60.29600143432617,70.0,71.74400329589844,110.0479965209961,,,,,,,,
2025-01-11 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.20600128173828,70.0,71.77999877929688,110.53399658203124,,,,,,,,
2025-01-11 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.29600143432617,70.0,71.61799621582031,110.28199768066406,,,,,,,,
2025-01-11 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.79199981689453,70.0,71.2760009765625,110.53399658203124,,,,,,,,
2025-01-11 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.66600036621094,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-01-11 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.45000076293945,70.0,70.77200317382812,110.83999633789062,,,,,,,,
2025-01-11 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,59.108001708984375,70.0,70.39399719238281,111.7040023803711,,,,,,,,
2025-01-11 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,58.63999938964844,70.0,70.39399719238281,112.26200103759766,,,,,,,,
2025-01-11 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,58.262001037597656,70.0,70.1780014038086,112.49600219726562,,,,,,,,
2025-01-11 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,58.09999847412109,70.0,70.1780014038086,113.48600006103516,,,,,,,,
2025-01-11 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,57.757999420166016,70.0,70.01599884033203,113.72000122070312,,,,,,,,
2025-01-11 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.63199996948242,70.0,70.08799743652344,113.91799926757812,,,,,,,,
2025-01-11 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.54199981689453,70.0,70.08799743652344,113.72000122070312,,,,,,,,
2025-01-11 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.41600036621094,70.0,70.08799743652344,114.2239990234375,,,,,,,,
2025-01-11 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,57.12799835205078,70.0,70.01599884033203,114.45800018310548,,,,,,,,
2025-01-11 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,57.07400131225586,70.0,70.01599884033203,114.70999908447266,,,,,,,,
2025-01-11 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,57.25400161743164,70.0,69.96199798583984,114.2239990234375,,,,,,,,
2025-01-11 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.07400131225586,70.0,69.9260025024414,114.3499984741211,,,,,,,,
2025-01-11 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.12799835205078,70.0,69.9260025024414,114.0979995727539,,,,,,,,
2025-01-11 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.00199890136719,70.0,69.9260025024414,114.45800018310548,,,,,,,,
2025-01-11 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.9119987487793,70.0,69.9260025024414,114.45800018310548,,,,,,,,
2025-01-11 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.75,70.0,69.9260025024414,114.96199798583984,,,,,,,,
2025-01-11 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.75,70.0,69.9260025024414,115.1959991455078,,,,,,,,
2025-01-11 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.75,70.0,69.9260025024414,115.93399810791016,,,,,,,,
2025-01-11 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.624000549316406,70.0,69.9260025024414,116.13200378417967,,,,,,,,
2025-01-11 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.75,70.0,69.9260025024414,116.49199676513672,,,,,,,,
2025-01-11 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.40800094604492,70.0,69.9260025024414,116.49199676513672,,,,,,,,
2025-01-11 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,56.40800094604492,70.0,69.83599853515625,116.87000274658205,,,,,,,,
2025-01-11 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.56999969482422,70.0,69.9260025024414,116.6719970703125,,,,,,,,
2025-01-11 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.69599914550781,70.0,69.9260025024414,117.10399627685548,,,,,,,,
2025-01-11 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.75,70.0,69.9260025024414,116.6719970703125,,,,,,,,
2025-01-11 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.9119987487793,70.0,69.9260025024414,116.61799621582033,,,,,,,,
2025-01-11 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.9119987487793,70.0,69.9260025024414,116.43800354003906,,,,,,,,
2025-01-11 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.56999969482422,70.0,69.9260025024414,116.43800354003906,,,,,,,,
2025-01-11 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.624000549316406,70.0,69.9260025024414,116.43800354003906,,,,,,,,
2025-01-12 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.56999969482422,70.0,69.9260025024414,116.6719970703125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-12 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.56999969482422,70.0,69.9260025024414,116.6719970703125,,,,,,,,
2025-01-12 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.75,70.0,69.9260025024414,117.28399658203124,,,,,,,,
2025-01-12 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,56.40800094604492,70.0,69.80000305175781,117.2300033569336,,,,,,,,
2025-01-12 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.06600189208984,70.0,69.9260025024414,117.2300033569336,,,,,,,,
2025-01-12 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,56.06600189208984,70.0,69.83599853515625,117.48200225830078,,,,,,,,
2025-01-12 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,56.40800094604492,70.0,69.74600219726562,118.09400177001952,,,,,,,,
2025-01-12 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,56.06600189208984,70.0,69.74600219726562,118.27400207519533,,,,,,,,
2025-01-12 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,56.24599838256836,70.0,69.74600219726562,118.4000015258789,,,,,,,,
2025-01-12 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.24599838256836,70.0,69.9260025024414,117.71600341796876,,,,,,,,
2025-01-12 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,56.06600189208984,70.0,69.83599853515625,118.14800262451172,,,,,,,,
2025-01-12 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,55.7239990234375,70.0,69.74600219726562,118.4540023803711,,,,,,,,
2025-01-12 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,55.400001525878906,70.0,69.74600219726562,119.13800048828124,,,,,,,,
2025-01-12 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.87799835205078,70.0,69.74600219726562,118.95800018310548,,,,,,,,
2025-01-12 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.75199890136719,70.0,69.74600219726562,119.8759994506836,,,,,,,,
2025-01-12 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,54.71599960327149,70.0,69.67400360107422,119.6240005493164,,,,,,,,
2025-01-12 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.71599960327149,70.0,69.74600219726562,119.8759994506836,,,,,,,,
2025-01-12 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.55400085449219,70.0,69.74600219726562,120.11000061035156,,,,,,,,
2025-01-12 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,54.55400085449219,70.0,69.67400360107422,120.41600036621094,,,,,,,,
2025-01-12 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.374000549316406,70.0,69.58399963378906,120.59600067138672,,,,,,,,
2025-01-12 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,54.21200180053711,70.0,69.67400360107422,120.88400268554688,,,,,,,,
2025-01-12 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.03200149536133,70.0,69.58399963378906,120.81199645996094,,,,,,,,
2025-01-12 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.21200180053711,70.0,69.58399963378906,121.19000244140624,,,,,,,,
2025-01-12 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.21200180053711,70.0,69.58399963378906,120.88400268554688,,,,,,,,
2025-01-12 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.21200180053711,70.0,69.58399963378906,120.88400268554688,,,,,,,,
2025-01-12 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.03200149536133,70.0,69.58399963378906,120.59600067138672,,,,,,,,
2025-01-12 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.869998931884766,70.0,69.58399963378906,121.19000244140624,,,,,,,,
2025-01-12 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.74399948120117,70.0,69.4219970703125,120.95600128173828,,,,,,,,
2025-01-12 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.68289947509766,53.70800018310547,70.0,69.5479965209961,121.19000244140624,,,,,,,,
2025-01-12 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.45600128173828,70.0,69.4219970703125,121.47799682617188,,,,,,,,
2025-01-12 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.70800018310547,70.0,69.4219970703125,121.83799743652344,,,,,,,,
2025-01-12 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.869998931884766,70.0,69.4219970703125,122.0540008544922,,,,,,,,
2025-01-12 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.79859924316406,54.24800109863281,70.0,69.49400329589844,122.1259994506836,,,,,,,,
2025-01-12 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.93199920654297,70.0,69.58399963378906,121.76599884033205,,,,,,,,
2025-01-12 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,55.97600173950195,70.0,69.74600219726562,121.76599884033205,,,,,,,,
2025-01-12 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,57.00199890136719,70.0,69.74600219726562,121.0459976196289,,,,,,,,
2025-01-12 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.09999847412109,70.0,69.9260025024414,120.36199951171876,,,,,,,,
2025-01-12 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.071998596191406,70.0,70.26799774169922,119.26399993896484,,,,,,,,
2025-01-12 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.79199981689453,70.0,70.43000030517578,118.63400268554688,,,,,,,,
2025-01-12 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,60.29600143432617,70.0,70.68199920654297,117.2300033569336,,,,,,,,
2025-01-12 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.79999923706055,70.0,70.93399810791016,116.6719970703125,,,,,,,,
2025-01-12 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,60.96200180053711,70.0,71.05999755859375,115.6999969482422,,,,,,,,
2025-01-12 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,61.30400085449219,70.0,71.1500015258789,115.447998046875,,,,,,,,
2025-01-12 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.555999755859375,70.0,71.2760009765625,114.96199798583984,,,,,,,,
2025-01-12 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,61.98799896240234,70.0,71.43800354003906,114.83599853515624,,,,,,,,
2025-01-12 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,62.3120002746582,70.0,71.74400329589844,114.45800018310548,,,,,,,,
2025-01-12 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.492000579833984,70.0,71.77999877929688,114.70999908447266,,,,,,,,
2025-01-12 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.65399932861328,70.0,71.94200134277344,113.97200012207033,,,,,,,,
2025-01-12 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.83399963378906,70.0,72.12200164794922,113.48600006103516,,,,,,,,
2025-01-12 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,62.99599838256836,70.0,72.28399658203125,112.49600219726562,,,,,,,,
2025-01-12 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,62.99599838256836,70.0,72.46399688720703,112.26200103759766,,,,,,,,
2025-01-12 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,62.83399963378906,70.0,72.46399688720703,111.32599639892578,,,,,,,,
2025-01-12 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,62.959999084472656,70.0,72.46399688720703,111.0199966430664,,,,,,,,
2025-01-12 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,63.3380012512207,70.0,72.6259994506836,110.78600311279295,,,,,,,,
2025-01-12 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,63.5,70.0,72.78800201416016,110.78600311279295,,,,,,,,
2025-01-12 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.47000122070312,63.374000549316406,70.0,72.91400146484375,110.28199768066406,,,,,,,,
2025-01-12 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,63.3380012512207,70.0,72.96800231933594,110.0479965209961,,,,,,,,
2025-01-12 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.277099609375,63.59000015258789,70.0,73.00399780273438,109.7959976196289,,,,,,,,
2025-01-12 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,63.5,70.0,73.12999725341797,110.0479965209961,,,,,,,,
2025-01-12 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,63.5,70.0,73.12999725341797,109.54399871826172,,,,,,,,
2025-01-12 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,63.3380012512207,70.0,72.96800231933594,109.54399871826172,,,,,,,,
2025-01-12 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,63.21200180053711,70.0,72.96800231933594,109.05799865722656,,,,,,,,
2025-01-12 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.62429809570312,63.15800094604492,70.0,72.84200286865234,109.30999755859376,,,,,,,,
2025-01-12 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,62.83399963378906,70.0,72.6259994506836,109.05799865722656,,,,,,,,
2025-01-12 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,62.492000579833984,70.0,72.28399658203125,109.30999755859376,,,,,,,,
2025-01-12 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.02399826049805,70.0,71.77999877929688,109.30999755859376,,,,,,,,
2025-01-12 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,61.80799865722656,70.0,71.31199645996094,109.7959976196289,,,,,,,,
2025-01-12 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,61.46599960327149,70.0,71.23999786376953,109.97599792480467,,,,,,,,
2025-01-12 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,61.141998291015625,70.0,71.11399841308594,110.78600311279295,,,,,,,,
2025-01-12 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.45800018310547,70.0,70.93399810791016,111.27200317382812,,,,,,,,
2025-01-12 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.61199951171875,70.0,70.93399810791016,112.26200103759766,,,,,,,,
2025-01-12 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.14400100708008,70.0,70.77200317382812,112.49600219726562,,,,,,,,
2025-01-12 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.76599884033203,70.0,70.77200317382812,113.10800170898438,,,,,,,,
2025-01-12 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.262001037597656,70.0,70.77200317382812,113.48600006103516,,,,,,,,
2025-01-12 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,58.262001037597656,70.0,70.71800231933594,114.2239990234375,,,,,,,,
2025-01-12 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.91999816894531,70.0,70.59200286865234,114.70999908447266,,,,,,,,
2025-01-12 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.757999420166016,70.0,70.59200286865234,114.70999908447266,,,,,,,,
2025-01-12 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.757999420166016,70.0,70.59200286865234,114.96199798583984,,,,,,,,
2025-01-12 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.25400161743164,70.0,70.59200286865234,115.3219985961914,,,,,,,,
2025-01-12 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.25400161743164,70.0,70.43000030517578,115.447998046875,,,,,,,,
2025-01-12 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,57.63199996948242,70.0,70.55599975585938,115.6999969482422,,,,,,,,
2025-01-12 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,57.88399887084961,70.0,70.55599975585938,115.93399810791016,,,,,,,,
2025-01-12 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.79399871826172,70.0,70.59200286865234,116.6719970703125,,,,,,,,
2025-01-12 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.59600067138672,70.0,70.43000030517578,116.43800354003906,,,,,,,,
2025-01-12 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,57.41600036621094,70.0,70.46600341796875,116.6719970703125,,,,,,,,
2025-01-12 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,57.41600036621094,70.0,70.55599975585938,116.43800354003906,,,,,,,,
2025-01-12 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,57.25400161743164,70.0,70.46600341796875,117.10399627685548,,,,,,,,
2025-01-12 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,116.92400360107422,,,,,,,,
2025-01-12 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.56999969482422,70.0,70.43000030517578,117.10399627685548,,,,,,,,
2025-01-12 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.24599838256836,70.0,70.43000030517578,116.7979965209961,,,,,,,,
2025-01-12 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.28200149536133,70.0,70.39399719238281,117.66200256347656,,,,,,,,
2025-01-12 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.06600189208984,70.0,70.26799774169922,117.66200256347656,,,,,,,,
2025-01-12 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.24599838256836,70.0,70.39399719238281,118.14800262451172,,,,,,,,
2025-01-12 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.24599838256836,70.0,70.43000030517578,117.78800201416016,,,,,,,,
2025-01-12 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.44400024414063,70.0,70.39399719238281,118.27400207519533,,,,,,,,
2025-01-12 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.40800094604492,70.0,70.39399719238281,117.91400146484376,,,,,,,,
2025-01-13 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.31800079345703,70.0,70.33999633789062,117.66200256347656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-13 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.24599838256836,70.0,70.43000030517578,117.2300033569336,,,,,,,,
2025-01-13 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.37200164794922,70.0,70.43000030517578,117.91400146484376,,,,,,,,
2025-01-13 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,56.69599914550781,70.0,70.30400085449219,117.91400146484376,,,,,,,,
2025-01-13 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.56999969482422,70.0,70.33999633789062,118.27400207519533,,,,,,,,
2025-01-13 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.56999969482422,70.0,70.43000030517578,117.96800231933594,,,,,,,,
2025-01-13 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.56999969482422,70.0,70.43000030517578,118.58000183105467,,,,,,,,
2025-01-13 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.56999969482422,70.0,70.26799774169922,118.22000122070312,,,,,,,,
2025-01-13 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,56.75,70.0,70.30400085449219,118.4000015258789,,,,,,,,
2025-01-13 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.56999969482422,70.0,70.39399719238281,117.96800231933594,,,,,,,,
2025-01-13 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,56.56999969482422,70.0,70.30400085449219,118.4000015258789,,,,,,,,
2025-01-13 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.40800094604492,70.0,70.26799774169922,118.4000015258789,,,,,,,,
2025-01-13 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.90399932861328,70.0,70.26799774169922,118.76000213623048,,,,,,,,
2025-01-13 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.400001525878906,70.0,70.26799774169922,118.88600158691406,,,,,,,,
2025-01-13 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,55.400001525878906,70.0,70.1780014038086,119.13800048828124,,,,,,,,
2025-01-13 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.05799865722656,70.0,70.08799743652344,119.56999969482422,,,,,,,,
2025-01-13 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.5620002746582,70.0,70.08799743652344,119.6959991455078,,,,,,,,
2025-01-13 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,55.5620002746582,70.0,70.21399688720703,120.11000061035156,,,,,,,,
2025-01-13 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,55.5260009765625,70.0,70.1780014038086,120.36199951171876,,,,,,,,
2025-01-13 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.400001525878906,70.0,70.08799743652344,120.59600067138672,,,,,,,,
2025-01-13 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.400001525878906,70.0,70.08799743652344,119.8759994506836,,,,,,,,
2025-01-13 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.87799835205078,70.0,70.26799774169922,119.6240005493164,,,,,,,,
2025-01-13 05:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-13 05:30:00,0.0,10.0,0.0,10.0,20.0,42.50460052490234,0.0268750004470348,66.97709655761719,64.47200012207031,70.0,71.74400329589844,104.75599670410156,,,,,,,,
2025-01-13 05:45:00,33.5525016784668,10.0,0.0,10.0,20.0,100.0,0.2081249952316284,64.35430145263672,58.35200119018555,70.0,72.96800231933594,67.22599792480469,,,,,,,,
2025-01-13 06:00:00,40.48789978027344,10.0,0.0,10.0,20.0,100.0,1.284500002861023,67.24710083007812,57.757999420166016,70.0,71.61799621582031,66.19999694824219,,,,,,,,
2025-01-13 06:15:00,19.7810001373291,10.0,0.0,10.0,20.0,100.0,0.8895000219345093,67.24710083007812,57.91999816894531,70.0,71.61799621582031,65.69599914550781,,,,,,,,
2025-01-13 06:30:00,0.0,10.0,0.0,10.0,20.0,85.82060241699219,1.691100001335144,69.25289916992188,57.72200012207031,70.0,70.68199920654297,64.90399932861328,,,,,,,,
2025-01-13 06:45:00,0.0,10.0,0.0,10.0,20.0,78.54389953613281,1.6312999725341797,69.79290008544922,58.13600158691406,70.0,70.43000030517578,64.63400268554688,,,,,,,,
2025-01-13 07:00:00,0.0,10.0,21.08099937438965,10.0,20.0,74.04129791259766,1.4945000410079956,70.52570343017578,59.108001708984375,70.0,70.08799743652344,74.85800170898438,,,,,,,,
2025-01-13 07:15:00,0.0,10.0,11.32639980316162,10.0,20.0,83.39469909667969,1.8681000471115112,68.90570068359375,58.262001037597656,70.0,70.84400177001953,72.46399688720703,,,,,,,,
2025-01-13 07:30:00,0.0,10.0,12.445199966430664,10.0,20.0,73.71589660644531,1.5549999475479126,69.79290008544922,58.76599884033203,70.0,70.43000030517578,67.26200103759766,,,,,,,,
2025-01-13 07:45:00,0.0,10.0,18.31279945373535,10.0,20.0,71.11710357666016,1.5281000137329102,69.79290008544922,58.604000091552734,70.0,70.43000030517578,71.43800354003906,,,,,,,,
2025-01-13 08:00:00,0.0,10.0,9.25469970703125,10.0,20.0,70.40019989013672,1.5232000350952148,70.13999938964844,58.85599899291992,70.0,70.26799774169922,72.28399658203125,,,,,,,,
2025-01-13 08:15:00,0.0,10.0,8.542400360107422,10.0,20.0,75.33219909667969,1.7674000263214111,68.71289825439453,59.45000076293945,70.0,70.93399810791016,66.88400268554688,,,,,,,,
2025-01-13 08:30:00,0.0,10.0,15.095199584960938,10.0,20.0,69.10600280761719,1.544600009918213,69.4457015991211,59.82799911499024,70.0,70.59200286865234,65.947998046875,,,,,,,,
2025-01-13 08:45:00,0.0,10.0,18.15800094604492,10.0,20.0,68.03520202636719,1.5579999685287476,69.05999755859375,60.79999923706055,70.0,70.77200317382812,66.91999816894531,,,,,,,,
2025-01-13 09:00:00,0.0,10.0,16.499900817871094,10.0,20.0,67.83399963378906,1.5152000188827517,69.05999755859375,61.26800155639648,70.0,70.77200317382812,66.00199890136719,,,,,,,,
2025-01-13 09:15:00,0.0,10.0,8.578399658203125,10.0,20.0,69.33159637451172,1.6519999504089355,67.63289642333984,61.80799865722656,70.0,71.43800354003906,66.7040023803711,,,,,,,,
2025-01-13 09:30:00,0.0,10.0,2.879499912261963,10.0,20.0,67.36599731445312,1.5434000492095947,67.70999908447266,62.492000579833984,70.0,71.4020004272461,69.5479965209961,,,,,,,,
2025-01-13 09:45:00,0.0,10.0,6.264800071716309,10.0,20.0,66.53959655761719,1.502500057220459,67.24710083007812,62.959999084472656,70.0,71.61799621582031,66.9739990234375,,,,,,,,
