timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-01-16 11:30:00,0.0,10.0,6.588699817657471,10.0,20.0,66.49240112304688,1.4958000183105469,69.79290008544922,60.96200180053711,70.0,70.43000030517578,71.36599731445312,,,,,,,,
2025-01-16 11:45:00,0.0,10.0,7.18120002746582,10.0,20.0,66.3853988647461,1.523800015449524,70.13999938964844,61.05199813842773,70.0,70.26799774169922,69.36799621582031,,,,,,,,
2025-01-16 12:00:00,0.0,10.0,9.661499977111816,10.0,20.0,66.01349639892578,1.504899978637695,70.13999938964844,61.46599960327149,70.0,70.26799774169922,67.802001953125,,,,,,,,
2025-01-16 12:15:00,0.0,10.0,11.379899978637695,10.0,20.0,66.66510009765625,1.6086000204086304,69.4457015991211,61.80799865722656,70.0,70.59200286865234,67.0459976196289,,,,,,,,
2025-01-16 12:30:00,0.0,10.0,16.072200775146484,10.0,20.0,66.02729797363281,1.524399995803833,70.13999938964844,61.80799865722656,70.0,70.26799774169922,66.7040023803711,,,,,,,,
2025-01-16 12:45:00,0.0,10.0,18.200199127197266,10.0,20.0,67.50830078125,1.3382999897003174,70.13999938964844,61.98799896240234,70.0,70.26799774169922,71.23999786376953,,,,,,,,
2025-01-16 13:00:00,0.0,10.0,12.605799674987791,10.0,20.0,66.86389923095703,1.4810999631881714,70.13999938964844,61.98799896240234,70.0,70.26799774169922,74.60600280761719,,,,,,,,
2025-01-16 13:15:00,0.0,10.0,4.739699840545654,10.0,20.0,66.94840240478516,1.6318999528884888,68.44290161132812,62.2400016784668,70.0,71.05999755859375,71.1500015258789,,,,,,,,
2025-01-16 13:30:00,0.0,10.0,16.933000564575195,10.0,20.0,66.06759643554688,1.4878000020980835,68.79000091552734,62.150001525878906,70.0,70.89800262451172,67.802001953125,,,,,,,,
2025-01-16 13:45:00,0.0,10.0,16.06130027770996,10.0,20.0,67.341796875,1.3949999809265137,68.71289825439453,62.150001525878906,70.0,70.93399810791016,66.66799926757812,,,,,,,,
2025-01-16 14:00:00,0.0,10.0,12.423500061035156,10.0,20.0,66.03739929199219,1.4883999824523926,68.71289825439453,62.3120002746582,70.0,70.93399810791016,66.75800323486328,,,,,,,,
2025-01-16 14:30:00,0.0,10.0,5.674699783325195,10.0,20.0,66.43219757080078,1.5054999589920044,68.71289825439453,62.65399932861328,70.0,70.93399810791016,70.1780014038086,,,,,,,,
2025-01-16 14:45:00,0.0,10.0,11.680999755859377,10.0,20.0,67.35489654541016,1.374899983406067,68.71289825439453,62.70800018310547,70.0,70.93399810791016,72.66200256347656,,,,,,,,
2025-01-16 15:00:00,0.0,10.0,13.494500160217283,10.0,20.0,66.56690216064453,1.4925999641418457,68.71289825439453,62.492000579833984,70.0,70.93399810791016,66.63200378417969,,,,,,,,
2025-01-16 15:15:00,0.0,10.0,3.06060004234314,10.0,20.0,68.79669952392578,1.6410000324249268,67.24710083007812,62.492000579833984,70.0,71.61799621582031,67.13600158691406,,,,,,,,
2025-01-16 15:30:00,0.0,10.0,9.302200317382812,10.0,20.0,66.00389862060547,1.5189000368118286,67.63289642333984,62.61800003051758,70.0,71.43800354003906,66.75800323486328,,,,,,,,
2025-01-16 15:45:00,0.0,10.0,5.861599922180176,10.0,20.0,67.93460083007812,1.35099995136261,67.24710083007812,62.65399932861328,70.0,71.61799621582031,69.33200073242188,,,,,,,,
2025-01-16 16:00:00,0.0,10.0,10.676799774169922,10.0,20.0,66.60130310058594,1.4780000448226929,68.32710266113281,62.36600112915039,70.0,71.11399841308594,66.7040023803711,,,,,,,,
2025-01-16 16:15:00,0.0,10.0,4.689099788665772,10.0,20.0,66.89409637451172,1.5622999668121338,67.9800033569336,62.65399932861328,70.0,71.2760009765625,67.76599884033203,,,,,,,,
2025-01-16 16:30:00,0.0,10.0,8.657500267028809,10.0,20.0,66.81199645996094,1.502500057220459,69.33000183105469,62.492000579833984,70.0,70.64600372314453,72.24800109863281,,,,,,,,
2025-01-16 16:45:00,0.0,10.0,8.140700340270996,10.0,20.0,66.67350006103516,1.503000020980835,69.4457015991211,62.492000579833984,70.0,70.59200286865234,72.58999633789062,,,,,,,,
2025-01-16 17:00:00,0.0,10.0,9.58839988708496,10.0,20.0,66.50700378417969,1.5110000371932983,69.79290008544922,62.36600112915039,70.0,70.43000030517578,73.38200378417969,,,,,,,,
2025-01-16 17:15:00,0.0,10.0,6.117499828338623,10.0,20.0,66.80709838867188,1.521399974822998,69.05999755859375,62.3120002746582,70.0,70.77200317382812,71.65399932861328,,,,,,,,
2025-01-16 17:30:00,0.0,10.0,10.86340045928955,10.0,20.0,66.77899932861328,1.482300043106079,69.4457015991211,62.11399841308594,70.0,70.59200286865234,74.10199737548828,,,,,,,,
2025-01-16 17:45:00,0.0,10.0,11.545000076293944,10.0,20.0,66.8593978881836,1.4450000524520874,69.4457015991211,62.150001525878906,70.0,70.59200286865234,74.13800048828125,,,,,,,,
2025-01-16 18:00:00,0.0,10.0,13.857099533081056,10.0,20.0,66.98509979248047,1.4322999715805054,69.4457015991211,61.98799896240234,70.0,70.59200286865234,73.47200012207031,,,,,,,,
2025-01-16 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-01-16 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.44200134277344,70.0,70.26799774169922,83.35399627685547,,,,,,,,
2025-01-16 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,58.262001037597656,70.0,70.01599884033203,108.87799835205078,,,,,,,,
2025-01-16 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.60289764404297,58.38800048828125,70.0,70.052001953125,112.7480010986328,,,,,,,,
2025-01-16 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.44200134277344,70.0,70.08799743652344,113.84600067138672,,,,,,,,
2025-01-16 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.47800064086914,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-01-16 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,58.604000091552734,70.0,69.96199798583984,114.3499984741211,,,,,,,,
2025-01-16 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.98860168457031,58.604000091552734,70.0,69.87200164794922,114.2239990234375,,,,,,,,
2025-01-16 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.72999954223633,70.0,69.74600219726562,113.97200012207033,,,,,,,,
2025-01-16 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,113.72000122070312,,,,,,,,
2025-01-16 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.604000091552734,70.0,69.74600219726562,113.97200012207033,,,,,,,,
2025-01-16 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,113.97200012207033,,,,,,,,
2025-01-16 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,113.97200012207033,,,,,,,,
2025-01-16 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.604000091552734,70.0,69.74600219726562,113.97200012207033,,,,,,,,
2025-01-16 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.604000091552734,70.0,69.74600219726562,114.2239990234375,,,,,,,,
2025-01-16 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.604000091552734,70.0,69.74600219726562,114.0979995727539,,,,,,,,
2025-01-16 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,58.44200134277344,70.0,69.67400360107422,114.40399932861328,,,,,,,,
2025-01-16 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,114.2239990234375,,,,,,,,
2025-01-16 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.63999938964844,70.0,69.74600219726562,114.88999938964844,,,,,,,,
2025-01-16 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,58.76599884033203,70.0,69.83599853515625,114.96199798583984,,,,,,,,
2025-01-16 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.94599914550781,70.0,69.74600219726562,114.70999908447266,,,,,,,,
2025-01-16 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,58.94599914550781,70.0,69.80000305175781,114.70999908447266,,,,,,,,
2025-01-16 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.891998291015625,70.0,69.9260025024414,114.70999908447266,,,,,,,,
2025-01-16 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,58.94599914550781,70.0,69.80000305175781,114.2239990234375,,,,,,,,
2025-01-17 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.94599914550781,70.0,69.9260025024414,114.0260009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-17 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,58.94599914550781,70.0,69.80000305175781,113.54000091552734,,,,,,,,
2025-01-17 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,59.108001708984375,70.0,69.9260025024414,113.72000122070312,,,,,,,,
2025-01-17 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.81999969482422,70.0,69.74600219726562,113.72000122070312,,,,,,,,
2025-01-17 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.604000091552734,70.0,69.74600219726562,113.97200012207033,,,,,,,,
2025-01-17 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,114.0979995727539,,,,,,,,
2025-01-17 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.262001037597656,70.0,69.74600219726562,114.45800018310548,,,,,,,,
2025-01-17 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.757999420166016,70.0,69.58399963378906,114.96199798583984,,,,,,,,
2025-01-17 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,57.757999420166016,70.0,69.62000274658203,115.447998046875,,,,,,,,
2025-01-17 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,57.41600036621094,70.0,69.62000274658203,115.6999969482422,,,,,,,,
2025-01-17 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.07400131225586,70.0,69.58399963378906,116.31199645996094,,,,,,,,
2025-01-17 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.07400131225586,70.0,69.58399963378906,116.43800354003906,,,,,,,,
2025-01-17 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.68289947509766,57.07400131225586,70.0,69.5479965209961,116.92400360107422,,,,,,,,
2025-01-17 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,56.9119987487793,70.0,69.58399963378906,116.7979965209961,,,,,,,,
2025-01-17 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.41600036621094,70.0,69.58399963378906,117.41000366210938,,,,,,,,
2025-01-17 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.79399871826172,70.0,69.58399963378906,117.28399658203124,,,,,,,,
2025-01-17 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,58.262001037597656,70.0,69.58399963378906,116.43800354003906,,,,,,,,
2025-01-17 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,58.09999847412109,70.0,69.67400360107422,115.6999969482422,,,,,,,,
2025-01-17 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,57.59600067138672,70.0,69.62000274658203,115.6999969482422,,,,,,,,
2025-01-17 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.07400131225586,70.0,69.58399963378906,116.43800354003906,,,,,,,,
2025-01-17 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.63199996948242,70.0,69.58399963378906,117.1760025024414,,,,,,,,
2025-01-17 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.91999816894531,70.0,69.58399963378906,116.92400360107422,,,,,,,,
2025-01-17 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.41600036621094,70.0,69.58399963378906,116.92400360107422,,,,,,,,
2025-01-17 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.79859924316406,56.9119987487793,70.0,69.49400329589844,117.41000366210938,,,,,,,,
2025-01-17 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,57.757999420166016,70.0,69.58399963378906,117.66200256347656,,,,,,,,
2025-01-17 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,57.91999816894531,70.0,69.74600219726562,117.41000366210938,,,,,,,,
2025-01-17 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-17 06:30:00,0.0,10.0,0.0,10.0,20.0,41.78150177001953,0.0268750004470348,68.79000091552734,65.66000366210938,70.0,70.89800262451172,105.11599731445312,,,,,,,,
2025-01-17 06:45:00,4.71999979019165,10.0,0.0,10.0,20.0,95.06710052490234,1.4364999532699585,66.55290222167969,61.98799896240234,70.0,71.94200134277344,68.39600372314453,,,,,,,,
2025-01-17 07:00:00,6.524799823760986,10.0,0.0,10.0,20.0,88.42469787597656,1.7026000022888184,68.71289825439453,61.80799865722656,70.0,70.93399810791016,67.22599792480469,,,,,,,,
2025-01-17 07:15:00,0.0,10.0,0.0,10.0,20.0,89.36180114746094,1.61899995803833,68.71289825439453,61.26800155639648,70.0,70.93399810791016,67.0459976196289,,,,,,,,
2025-01-17 07:30:00,0.0,10.0,0.0,10.0,20.0,76.71810150146484,1.6434999704360962,70.33290100097656,61.46599960327149,70.0,70.1780014038086,66.32599639892578,,,,,,,,
2025-01-17 07:45:00,0.0,10.0,4.149199962615967,10.0,20.0,72.05110168457031,1.5525000095367432,70.60289764404297,61.61000061035156,70.0,70.052001953125,65.78600311279297,,,,,,,,
2025-01-17 08:00:00,0.0,10.0,11.13029956817627,10.0,20.0,70.99240112304688,1.4889999628067017,70.25569915771484,61.46599960327149,70.0,70.21399688720703,67.51399993896484,,,,,,,,
2025-01-17 08:15:00,0.0,10.0,13.775699615478516,10.0,20.0,75.15850067138672,1.6660000085830688,69.4457015991211,62.060001373291016,70.0,70.59200286865234,67.0459976196289,,,,,,,,
2025-01-17 08:30:00,0.0,10.0,18.370100021362305,10.0,20.0,69.81909942626953,1.503600001335144,70.13999938964844,61.80799865722656,70.0,70.26799774169922,70.93399810791016,,,,,,,,
2025-01-17 08:45:00,0.0,10.0,12.033599853515623,10.0,20.0,69.0718994140625,1.5104000568389893,69.79290008544922,62.18600082397461,70.0,70.43000030517578,74.31800079345703,,,,,,,,
2025-01-17 09:00:00,0.0,10.0,10.901200294494627,10.0,20.0,68.80719757080078,1.4799000024795532,69.4457015991211,62.3120002746582,70.0,70.59200286865234,73.81400299072266,,,,,,,,
2025-01-17 09:15:00,0.0,10.0,9.418999671936035,10.0,20.0,71.22129821777344,1.597599983215332,68.32710266113281,62.492000579833984,70.0,71.11399841308594,71.69000244140625,,,,,,,,
2025-01-17 09:30:00,0.0,10.0,16.653400421142578,10.0,20.0,68.24520111083984,1.5440000295639038,68.71289825439453,62.4379997253418,70.0,70.93399810791016,66.91999816894531,,,,,,,,
2025-01-17 09:45:00,0.0,10.0,11.41230010986328,10.0,20.0,67.98719787597656,1.384600043296814,68.32710266113281,62.77999877929688,70.0,71.11399841308594,67.0459976196289,,,,,,,,
2025-01-17 10:00:00,0.0,10.0,5.61460018157959,10.0,20.0,66.94020080566406,1.497499942779541,68.25,63.08599853515625,70.0,71.1500015258789,67.94599914550781,,,,,,,,
2025-01-17 10:15:00,0.0,10.0,13.601400375366213,10.0,20.0,67.89459991455078,1.7002999782562256,67.24710083007812,63.15800094604492,70.0,71.61799621582031,67.38800048828125,,,,,,,,
2025-01-17 10:30:00,0.0,10.0,10.476900100708008,10.0,20.0,65.95719909667969,1.4883999824523926,67.70999908447266,63.3380012512207,70.0,71.4020004272461,67.42400360107422,,,,,,,,
2025-01-17 10:45:00,0.0,10.0,10.349200248718262,10.0,20.0,65.63999938964844,1.4988000392913818,67.63289642333984,63.40999984741211,70.0,71.43800354003906,69.67400360107422,,,,,,,,
2025-01-17 11:00:00,0.0,10.0,1.1030000448226929,10.0,20.0,65.51219940185547,1.478600025177002,67.24710083007812,63.374000549316406,70.0,71.61799621582031,67.55000305175781,,,,,,,,
2025-01-17 11:15:00,0.0,10.0,0.9388384819030762,10.0,20.0,69.13069915771484,1.659999966621399,67.09290313720703,63.5,70.0,71.69000244140625,67.38800048828125,,,,,,,,
2025-01-17 11:30:00,0.0,10.0,3.434900045394897,10.0,20.0,66.02230072021484,1.4835000038146973,68.25,63.5,70.0,71.1500015258789,67.22599792480469,,,,,,,,
2025-01-17 11:45:00,0.0,10.0,11.875300407409668,10.0,20.0,65.96199798583984,1.4549000263214111,69.05999755859375,63.68000030517578,70.0,70.77200317382812,73.25599670410156,,,,,,,,
2025-01-17 12:00:00,0.0,10.0,9.350500106811523,10.0,20.0,65.80419921875,1.4931999444961548,68.71289825439453,63.68000030517578,70.0,70.93399810791016,67.47799682617188,,,,,,,,
2025-01-17 12:15:00,0.0,10.0,2.7887001037597656,10.0,20.0,67.52269744873047,1.6140999794006348,67.63289642333984,64.63400268554688,70.0,71.4020004272461,69.62000274658203,,,,,,,,
2025-01-17 12:30:00,0.0,10.0,0.0,10.0,20.0,65.9834976196289,1.4799000024795532,67.63289642333984,64.68800354003906,70.0,71.43800354003906,68.0719985961914,,,,,,,,
2025-01-17 12:45:00,0.0,10.0,0.0,10.0,20.0,66.77580261230469,1.3503999710083008,67.24710083007812,65.02999877929688,70.0,71.61799621582031,68.23400115966797,,,,,,,,
2025-01-17 13:00:00,0.0,10.0,0.0,10.0,20.0,65.49109649658203,1.5123000144958496,67.09290313720703,65.02999877929688,70.0,71.69000244140625,68.36000061035156,,,,,,,,
2025-01-17 13:15:00,0.0,10.0,0.0,10.0,20.0,68.22669982910156,1.6507999897003174,65.81999969482422,65.35399627685547,70.0,72.28399658203125,68.73799896240234,,,,,,,,
2025-01-17 13:30:00,0.0,10.0,0.0,10.0,20.0,65.98090362548828,1.4981000423431396,65.81999969482422,65.56999969482422,70.0,72.28399658203125,68.86399841308594,,,,,,,,
2025-01-17 13:45:00,18.956199645996094,10.0,0.0,10.0,20.0,67.22480010986328,1.340000033378601,65.4343032836914,65.69599914550781,70.0,72.46399688720703,68.98999786376953,,,,,,,,
2025-01-17 14:00:00,62.23320007324219,10.0,0.0,10.0,20.0,66.25360107421875,1.4744000434875488,65.08709716796875,66.03800201416016,70.0,72.6259994506836,69.24199676513672,,,,,,,,
2025-01-17 14:15:00,100.0,10.0,0.0,10.0,20.0,71.00740051269531,1.6720999479293823,64.73999786376953,65.69599914550781,70.0,72.78800201416016,69.08000183105469,,,,,,,,
2025-01-17 14:30:00,100.0,10.0,0.0,10.0,20.0,67.05860137939453,1.555500030517578,65.01000213623047,65.8759994506836,70.0,72.66200256347656,69.24199676513672,,,,,,,,
2025-01-17 14:45:00,100.0,10.0,0.0,10.0,20.0,67.72940063476562,1.3766000270843506,64.81710052490234,65.8759994506836,70.0,72.75199890136719,69.16999816894531,,,,,,,,
2025-01-17 15:00:00,100.0,10.0,0.0,10.0,20.0,66.44989776611328,1.5232000350952148,65.01000213623047,65.69599914550781,70.0,72.66200256347656,69.08000183105469,,,,,,,,
2025-01-17 15:15:00,100.0,10.0,0.0,10.0,20.0,69.58110046386719,1.606899976730347,64.35430145263672,65.8219985961914,70.0,72.96800231933594,69.24199676513672,,,,,,,,
2025-01-17 15:30:00,100.0,10.0,0.0,10.0,20.0,66.88839721679688,1.4708000421524048,64.35430145263672,66.00199890136719,70.0,72.96800231933594,69.24199676513672,,,,,,,,
2025-01-17 15:45:00,100.0,10.0,0.0,10.0,20.0,69.21520233154297,1.37909996509552,64.277099609375,65.8759994506836,70.0,73.00399780273438,69.24199676513672,,,,,,,,
2025-01-17 16:00:00,100.0,10.0,0.0,10.0,20.0,67.4563980102539,1.4909000396728516,64.73999786376953,65.75,70.0,72.78800201416016,69.16999816894531,,,,,,,,
2025-01-17 16:15:00,100.0,10.0,0.0,10.0,20.0,69.78269958496094,1.5609999895095823,65.08709716796875,65.35399627685547,70.0,72.6259994506836,68.91799926757812,,,,,,,,
2025-01-17 16:45:00,100.0,10.0,0.0,10.0,20.0,65.54199981689453,1.499400019645691,66.55290222167969,64.77799987792969,70.0,71.94200134277344,68.39600372314453,,,,,,,,
2025-01-17 17:00:00,100.0,10.0,0.0,10.0,20.0,65.5625991821289,1.496999979019165,67.24710083007812,64.18399810791016,70.0,71.61799621582031,67.89199829101562,,,,,,,,
2025-01-17 17:15:00,100.0,10.0,0.0,10.0,20.0,67.331298828125,1.5324000120162964,67.24710083007812,63.84199905395508,70.0,71.61799621582031,67.55000305175781,,,,,,,,
2025-01-17 17:30:00,97.52120208740234,10.0,0.0,10.0,20.0,66.0022964477539,1.486600041389465,67.9800033569336,63.5,70.0,71.2760009765625,67.22599792480469,,,,,,,,
2025-01-17 17:45:00,87.77950286865234,10.0,0.0,10.0,20.0,65.92739868164062,1.5365999937057495,67.9800033569336,63.15800094604492,70.0,71.2760009765625,67.0459976196289,,,,,,,,
2025-01-17 18:00:00,76.85679626464844,10.0,0.0,10.0,20.0,65.93830108642578,1.493899941444397,68.32710266113281,62.99599838256836,70.0,71.11399841308594,67.01000213623047,,,,,,,,
2025-01-17 18:06:00,,,,,,,,,,,,,,,,,0.0,,,
2025-01-17 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.61199951171875,70.0,70.59200286865234,81.75199890136719,,,,,,,,
2025-01-17 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.27000045776367,70.0,70.59200286865234,107.4020004272461,,,,,,,,
2025-01-17 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.27000045776367,70.0,70.59200286865234,111.0199966430664,,,,,,,,
2025-01-17 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.48600006103516,70.0,70.77200317382812,112.26200103759766,,,,,,,,
2025-01-17 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.45000076293945,70.0,70.59200286865234,112.26200103759766,,,,,,,,
2025-01-17 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,59.27000045776367,70.0,70.46600341796875,112.31600189208984,,,,,,,,
2025-01-17 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.108001708984375,70.0,70.43000030517578,112.06400299072266,,,,,,,,
2025-01-17 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.94599914550781,70.0,70.43000030517578,112.26200103759766,,,,,,,,
2025-01-17 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.891998291015625,70.0,70.43000030517578,112.31600189208984,,,,,,,,
2025-01-17 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,58.76599884033203,70.0,70.39399719238281,112.98200225830078,,,,,,,,
2025-01-17 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,58.76599884033203,70.0,70.33999633789062,113.23400115966795,,,,,,,,
2025-01-17 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.604000091552734,70.0,70.26799774169922,113.36000061035156,,,,,,,,
2025-01-17 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.44200134277344,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-01-17 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.44200134277344,70.0,70.26799774169922,114.0260009765625,,,,,,,,
2025-01-17 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,58.56800079345703,70.0,70.30400085449219,113.97200012207033,,,,,,,,
2025-01-17 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.604000091552734,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-01-17 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.44200134277344,70.0,70.26799774169922,113.91799926757812,,,,,,,,
2025-01-17 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.44200134277344,70.0,70.26799774169922,114.2239990234375,,,,,,,,
2025-01-17 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.604000091552734,70.0,70.26799774169922,114.2239990234375,,,,,,,,
2025-01-17 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,114.2239990234375,,,,,,,,
2025-01-17 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-01-17 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-01-17 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.81999969482422,70.0,70.26799774169922,113.79199981689452,,,,,,,,
2025-01-18 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,113.91799926757812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-18 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,58.85599899291992,70.0,70.33999633789062,113.72000122070312,,,,,,,,
2025-01-18 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-01-18 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-01-18 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,114.0979995727539,,,,,,,,
2025-01-18 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.81999969482422,70.0,70.26799774169922,113.79199981689452,,,,,,,,
2025-01-18 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,59.108001708984375,70.0,70.30400085449219,114.2239990234375,,,,,,,,
2025-01-18 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.14400100708008,70.0,70.26799774169922,113.54000091552734,,,,,,,,
2025-01-18 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.23400115966797,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-01-18 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,59.198001861572266,70.0,70.30400085449219,113.0540008544922,,,,,,,,
2025-01-18 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,59.108001708984375,70.0,70.39399719238281,113.30599975585938,,,,,,,,
2025-01-18 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.27000045776367,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-01-18 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.23400115966797,70.0,70.26799774169922,113.48600006103516,,,,,,,,
2025-01-18 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-01-18 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.14400100708008,70.0,70.26799774169922,113.54000091552734,,,,,,,,
2025-01-18 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.23400115966797,70.0,70.26799774169922,113.36000061035156,,,,,,,,
2025-01-18 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,113.48600006103516,,,,,,,,
2025-01-18 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,113.36000061035156,,,,,,,,
2025-01-18 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.198001861572266,70.0,70.26799774169922,113.72000122070312,,,,,,,,
2025-01-18 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,113.48600006103516,,,,,,,,
2025-01-18 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.27000045776367,70.0,70.26799774169922,113.61199951171876,,,,,,,,
2025-01-18 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.27000045776367,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-01-18 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,59.45000076293945,70.0,70.39399719238281,113.48600006103516,,,,,,,,
2025-01-18 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,59.45000076293945,70.0,70.30400085449219,113.48600006103516,,,,,,,,
2025-01-18 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.45000076293945,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-01-18 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.45000076293945,70.0,70.43000030517578,113.18000030517578,,,,,,,,
2025-01-18 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.45000076293945,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-01-18 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.45000076293945,70.0,70.43000030517578,113.23400115966795,,,,,,,,
2025-01-18 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,59.61199951171875,70.0,70.33999633789062,112.98200225830078,,,,,,,,
2025-01-18 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.61199951171875,70.0,70.43000030517578,113.18000030517578,,,,,,,,
2025-01-18 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.45000076293945,70.0,70.43000030517578,113.23400115966795,,,,,,,,
2025-01-18 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.61199951171875,70.0,70.43000030517578,113.18000030517578,,,,,,,,
2025-01-18 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.61199951171875,70.0,70.43000030517578,113.23400115966795,,,,,,,,
2025-01-18 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.48600006103516,70.0,70.43000030517578,112.7480010986328,,,,,,,,
2025-01-18 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.73799896240234,70.0,70.43000030517578,112.7480010986328,,,,,,,,
2025-01-18 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.79199981689453,70.0,70.43000030517578,112.49600219726562,,,,,,,,
2025-01-18 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,60.11600112915039,70.0,70.46600341796875,112.49600219726562,,,,,,,,
2025-01-18 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,60.29600143432617,70.0,70.59200286865234,112.01000213623048,,,,,,,,
2025-01-18 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,60.45800018310547,70.0,70.59200286865234,111.75800323486328,,,,,,,,
2025-01-18 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,60.79999923706055,70.0,70.59200286865234,111.27200317382812,,,,,,,,
2025-01-18 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,60.96200180053711,70.0,70.68199920654297,111.0199966430664,,,,,,,,
2025-01-18 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.96200180053711,70.0,70.77200317382812,110.4800033569336,,,,,,,,
2025-01-18 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.96200180053711,70.0,70.77200317382812,110.28199768066406,,,,,,,,
2025-01-18 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,60.96200180053711,70.0,70.59200286865234,110.22799682617188,,,,,,,,
2025-01-18 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.141998291015625,70.0,70.77200317382812,110.22799682617188,,,,,,,,
2025-01-18 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.26800155639648,70.0,70.77200317382812,109.97599792480467,,,,,,,,
2025-01-18 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.34000015258789,70.0,70.77200317382812,110.0479965209961,,,,,,,,
2025-01-18 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.46599960327149,70.0,70.77200317382812,109.97599792480467,,,,,,,,
2025-01-18 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,61.64599990844727,70.0,70.89800262451172,109.54399871826172,,,,,,,,
2025-01-18 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,61.80799865722656,70.0,70.93399810791016,109.30999755859376,,,,,,,,
2025-01-18 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.150001525878906,70.0,70.93399810791016,109.11199951171876,,,,,,,,
2025-01-18 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.2400016784668,70.0,70.93399810791016,108.80599975585938,,,,,,,,
2025-01-18 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,62.3120002746582,70.0,71.05999755859375,108.697998046875,,,,,,,,
2025-01-18 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,62.4379997253418,70.0,70.97000122070312,108.5,,,,,,,,
2025-01-18 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,62.52799987792969,70.0,71.02400207519531,108.28399658203124,,,,,,,,
2025-01-18 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,62.83399963378906,70.0,70.97000122070312,107.97799682617188,,,,,,,,
2025-01-18 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.99599838256836,70.0,71.11399841308594,107.81600189208984,,,,,,,,
2025-01-18 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,63.3380012512207,70.0,71.2760009765625,107.25800323486328,,,,,,,,
2025-01-18 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,63.68000030517578,70.0,71.2760009765625,107.09600067138672,,,,,,,,
2025-01-18 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,63.84199905395508,70.0,71.4020004272461,106.73600006103516,,,,,,,,
2025-01-18 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,63.96799850463867,70.0,71.31199645996094,106.21399688720705,,,,,,,,
2025-01-18 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,64.00399780273438,70.0,71.43800354003906,106.16000366210938,,,,,,,,
2025-01-18 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,64.18399810791016,70.0,71.61799621582031,105.9980010986328,,,,,,,,
2025-01-18 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,64.68800354003906,70.0,71.94200134277344,105.8000030517578,,,,,,,,
2025-01-18 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,64.8499984741211,70.0,72.12200164794922,105.8000030517578,,,,,,,,
2025-01-18 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,64.68800354003906,70.0,71.87000274658203,105.58399963378906,,,,,,,,
2025-01-18 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,64.50800323486328,70.0,71.61799621582031,105.90799713134766,,,,,,,,
2025-01-18 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,64.18399810791016,70.0,71.2760009765625,106.21399688720705,,,,,,,,
2025-01-18 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,63.84199905395508,70.0,71.11399841308594,106.62799835205078,,,,,,,,
2025-01-18 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,63.21200180053711,70.0,71.11399841308594,107.45600128173828,,,,,,,,
2025-01-18 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.36600112915039,70.0,71.11399841308594,108.2300033569336,,,,,,,,
2025-01-18 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,61.80799865722656,70.0,70.93399810791016,108.80599975585938,,,,,,,,
2025-01-18 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,61.141998291015625,70.0,70.93399810791016,109.54399871826172,,,,,,,,
2025-01-18 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.96200180053711,70.0,70.93399810791016,109.7959976196289,,,,,,,,
2025-01-18 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,60.79999923706055,70.0,70.89800262451172,110.53399658203124,,,,,,,,
2025-01-18 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,60.63800048828125,70.0,70.80799865722656,111.0199966430664,,,,,,,,
2025-01-18 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,60.29600143432617,70.0,70.80799865722656,111.4520034790039,,,,,,,,
2025-01-18 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.11600112915039,70.0,70.77200317382812,111.5780029296875,,,,,,,,
2025-01-18 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,60.11600112915039,70.0,70.84400177001953,112.06400299072266,,,,,,,,
2025-01-18 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.242000579833984,70.0,70.93399810791016,112.26200103759766,,,,,,,,
2025-01-18 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,59.82799911499024,70.0,70.89800262451172,112.49600219726562,,,,,,,,
2025-01-18 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.66600036621094,70.0,70.93399810791016,112.49600219726562,,,,,,,,
2025-01-18 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.61199951171875,70.0,70.93399810791016,112.98200225830078,,,,,,,,
2025-01-18 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,59.27000045776367,70.0,70.80799865722656,113.0540008544922,,,,,,,,
2025-01-18 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.45000076293945,70.0,70.77200317382812,113.23400115966795,,,,,,,,
2025-01-18 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.45000076293945,70.0,70.93399810791016,113.48600006103516,,,,,,,,
2025-01-18 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.45000076293945,70.0,70.77200317382812,113.72000122070312,,,,,,,,
2025-01-18 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.27000045776367,70.0,70.77200317382812,113.79199981689452,,,,,,,,
2025-01-18 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,59.27000045776367,70.0,70.80799865722656,114.0260009765625,,,,,,,,
2025-01-18 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,59.27000045776367,70.0,70.89800262451172,113.97200012207033,,,,,,,,
2025-01-18 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,58.94599914550781,70.0,70.89800262451172,114.2239990234375,,,,,,,,
2025-01-18 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,59.01800155639648,70.0,70.80799865722656,114.2239990234375,,,,,,,,
2025-01-18 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.27000045776367,70.0,70.93399810791016,114.2239990234375,,,,,,,,
2025-01-18 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,59.45000076293945,70.0,70.97000122070312,113.91799926757812,,,,,,,,
2025-01-18 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.95399856567383,70.0,70.93399810791016,113.79199981689452,,,,,,,,
2025-01-18 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,59.95399856567383,70.0,70.97000122070312,113.72000122070312,,,,,,,,
2025-01-19 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.11600112915039,70.0,71.11399841308594,113.48600006103516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-19 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.29600143432617,70.0,71.11399841308594,113.23400115966795,,,,,,,,
2025-01-19 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,60.58399963378906,70.0,71.05999755859375,113.23400115966795,,,,,,,,
2025-01-19 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,60.63800048828125,70.0,71.05999755859375,113.23400115966795,,,,,,,,
2025-01-19 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.422000885009766,70.0,71.11399841308594,113.48600006103516,,,,,,,,
2025-01-19 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.11600112915039,70.0,71.11399841308594,113.23400115966795,,,,,,,,
2025-01-19 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.73799896240234,70.0,71.11399841308594,113.72000122070312,,,,,,,,
2025-01-19 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.48600006103516,70.0,70.93399810791016,114.2239990234375,,,,,,,,
2025-01-19 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.27000045776367,70.0,70.93399810791016,114.2239990234375,,,,,,,,
2025-01-19 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,59.27000045776367,70.0,71.05999755859375,114.45800018310548,,,,,,,,
2025-01-19 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.61199951171875,70.0,71.11399841308594,114.45800018310548,,,,,,,,
2025-01-19 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.79199981689453,70.0,71.11399841308594,114.1520004272461,,,,,,,,
2025-01-19 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.95399856567383,70.0,71.11399841308594,113.97200012207033,,,,,,,,
2025-01-19 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.11600112915039,70.0,71.11399841308594,113.72000122070312,,,,,,,,
2025-01-19 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.29600143432617,70.0,71.11399841308594,113.72000122070312,,,,,,,,
2025-01-19 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.45800018310547,70.0,71.11399841308594,113.41400146484376,,,,,,,,
2025-01-19 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.29600143432617,70.0,71.11399841308594,113.23400115966795,,,,,,,,
2025-01-19 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.29600143432617,70.0,71.11399841308594,112.98200225830078,,,,,,,,
2025-01-19 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.63800048828125,70.0,71.11399841308594,113.23400115966795,,,,,,,,
2025-01-19 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.63800048828125,70.0,71.11399841308594,113.23400115966795,,,,,,,,
2025-01-19 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.96200180053711,70.0,71.11399841308594,112.98200225830078,,,,,,,,
2025-01-19 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.76399993896485,70.0,71.2760009765625,112.98200225830078,,,,,,,,
2025-01-19 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.83599853515625,70.0,71.2760009765625,113.0540008544922,,,,,,,,
2025-01-19 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,61.141998291015625,70.0,71.1500015258789,113.0540008544922,,,,,,,,
2025-01-19 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,112.98200225830078,,,,,,,,
2025-01-19 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,112.802001953125,,,,,,,,
2025-01-19 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.178001403808594,70.0,71.2760009765625,112.98200225830078,,,,,,,,
2025-01-19 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,60.96200180053711,70.0,71.1500015258789,112.7480010986328,,,,,,,,
2025-01-19 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.0880012512207,70.0,71.2760009765625,112.7480010986328,,,,,,,,
2025-01-19 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,112.49600219726562,,,,,,,,
2025-01-19 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.30400085449219,70.0,71.2760009765625,112.7480010986328,,,,,,,,
2025-01-19 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,61.43000030517578,70.0,71.18599700927734,112.7480010986328,,,,,,,,
2025-01-19 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.64599990844727,70.0,71.2760009765625,112.26200103759766,,,,,,,,
2025-01-19 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.77199935913086,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-01-19 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.80799865722656,70.0,71.2760009765625,111.5780029296875,,,,,,,,
2025-01-19 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.93399810791016,70.0,71.2760009765625,111.09200286865234,,,,,,,,
2025-01-19 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.64599990844727,70.0,71.2760009765625,111.0199966430664,,,,,,,,
2025-01-19 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.46599960327149,70.0,71.2760009765625,110.78600311279295,,,,,,,,
2025-01-19 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.46599960327149,70.0,71.2760009765625,111.0199966430664,,,,,,,,
2025-01-19 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,61.43000030517578,70.0,71.23999786376953,111.0199966430664,,,,,,,,
2025-01-19 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.46599960327149,70.0,71.2760009765625,111.0199966430664,,,,,,,,
2025-01-19 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.46599960327149,70.0,71.2760009765625,110.78600311279295,,,,,,,,
2025-01-19 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,110.58799743652344,,,,,,,,
2025-01-19 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,61.01599884033203,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-01-19 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,61.46599960327149,70.0,71.4020004272461,110.53399658203124,,,,,,,,
2025-01-19 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,61.46599960327149,70.0,71.43800354003906,109.7959976196289,,,,,,,,
2025-01-19 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.30400085449219,70.0,71.2760009765625,110.0479965209961,,,,,,,,
2025-01-19 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,110.28199768066406,,,,,,,,
2025-01-19 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.0880012512207,70.0,71.2760009765625,110.10199737548828,,,,,,,,
2025-01-19 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.01599884033203,70.0,71.2760009765625,110.28199768066406,,,,,,,,
2025-01-19 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.05199813842773,70.0,71.2760009765625,110.53399658203124,,,,,,,,
2025-01-19 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,61.0880012512207,70.0,71.1500015258789,110.0479965209961,,,,,,,,
2025-01-19 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,110.28199768066406,,,,,,,,
2025-01-19 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,110.0479965209961,,,,,,,,
2025-01-19 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.141998291015625,70.0,71.2760009765625,110.28199768066406,,,,,,,,
2025-01-19 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.96200180053711,70.0,71.2760009765625,110.35399627685548,,,,,,,,
2025-01-19 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.709999084472656,70.0,71.2760009765625,110.28199768066406,,,,,,,,
2025-01-19 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,60.67399978637695,70.0,71.1500015258789,110.53399658203124,,,,,,,,
2025-01-19 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,60.79999923706055,70.0,71.23999786376953,110.78600311279295,,,,,,,,
2025-01-19 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.67399978637695,70.0,71.11399841308594,110.66000366210938,,,,,,,,
2025-01-19 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.45800018310547,70.0,71.11399841308594,111.0199966430664,,,,,,,,
2025-01-19 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.11600112915039,70.0,71.11399841308594,111.0199966430664,,,,,,,,
2025-01-19 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.11600112915039,70.0,71.11399841308594,111.52400207519533,,,,,,,,
2025-01-19 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.917999267578125,70.0,70.93399810791016,112.01000213623048,,,,,,,,
2025-01-19 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.70199966430664,70.0,70.93399810791016,112.01000213623048,,,,,,,,
2025-01-19 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.48600006103516,70.0,70.93399810791016,112.49600219726562,,,,,,,,
2025-01-19 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.41400146484375,70.0,70.93399810791016,112.802001953125,,,,,,,,
