timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-01-19 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,59.27000045776367,70.0,70.84400177001953,112.7480010986328,,,,,,,,
2025-01-19 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,59.27000045776367,70.0,70.89800262451172,113.23400115966795,,,,,,,,
2025-01-19 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,58.94599914550781,70.0,70.89800262451172,113.0540008544922,,,,,,,,
2025-01-19 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,58.94599914550781,70.0,70.80799865722656,113.48600006103516,,,,,,,,
2025-01-19 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.81999969482422,70.0,70.77200317382812,113.72000122070312,,,,,,,,
2025-01-19 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.72999954223633,70.0,70.77200317382812,113.72000122070312,,,,,,,,
2025-01-19 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.604000091552734,70.0,70.77200317382812,113.97200012207033,,,,,,,,
2025-01-19 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.29800033569336,70.0,70.77200317382812,114.45800018310548,,,,,,,,
2025-01-19 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.262001037597656,70.0,70.77200317382812,114.52999877929688,,,,,,,,
2025-01-19 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,58.262001037597656,70.0,70.71800231933594,114.70999908447266,,,,,,,,
2025-01-19 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.13600158691406,70.0,70.77200317382812,114.70999908447266,,,,,,,,
2025-01-19 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.262001037597656,70.0,70.77200317382812,114.96199798583984,,,,,,,,
2025-01-19 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,58.172000885009766,70.0,70.68199920654297,114.96199798583984,,,,,,,,
2025-01-19 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.172000885009766,70.0,70.77200317382812,114.96199798583984,,,,,,,,
2025-01-19 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.262001037597656,70.0,70.77200317382812,114.96199798583984,,,,,,,,
2025-01-19 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.09999847412109,70.0,70.59200286865234,115.1959991455078,,,,,,,,
2025-01-19 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.91999816894531,70.0,70.59200286865234,115.3219985961914,,,,,,,,
2025-01-19 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,57.72200012207031,70.0,70.68199920654297,115.447998046875,,,,,,,,
2025-01-19 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.72200012207031,70.0,70.59200286865234,115.62799835205078,,,,,,,,
2025-01-19 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.41600036621094,70.0,70.59200286865234,116.13200378417967,,,,,,,,
2025-01-19 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,57.20000076293945,70.0,70.55599975585938,116.05999755859376,,,,,,,,
2025-01-19 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,116.43800354003906,,,,,,,,
2025-01-19 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.75,70.0,70.43000030517578,116.43800354003906,,,,,,,,
2025-01-19 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.7859992980957,70.0,70.43000030517578,117.10399627685548,,,,,,,,
2025-01-19 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.56999969482422,70.0,70.43000030517578,117.41000366210938,,,,,,,,
2025-01-19 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.56999969482422,70.0,70.43000030517578,117.41000366210938,,,,,,,,
2025-01-19 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.56999969482422,70.0,70.43000030517578,117.91400146484376,,,,,,,,
2025-01-19 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.40800094604492,70.0,70.43000030517578,118.4000015258789,,,,,,,,
2025-01-19 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.37200164794922,70.0,70.26799774169922,118.14800262451172,,,,,,,,
2025-01-20 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.24599838256836,70.0,70.43000030517578,118.4540023803711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-20 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.06600189208984,70.0,70.33999633789062,118.4000015258789,,,,,,,,
2025-01-20 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,55.90399932861328,70.0,70.30400085449219,118.63400268554688,,,,,,,,
2025-01-20 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.90399932861328,70.0,70.26799774169922,118.88600158691406,,,,,,,,
2025-01-20 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,56.06600189208984,70.0,70.26799774169922,118.88600158691406,,,,,,,,
2025-01-20 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.02999877929688,70.0,70.26799774169922,119.13800048828124,,,,,,,,
2025-01-20 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.90399932861328,70.0,70.26799774169922,119.37200164794922,,,,,,,,
2025-01-20 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,55.7239990234375,70.0,70.21399688720703,119.19200134277344,,,,,,,,
2025-01-20 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,55.7239990234375,70.0,70.1780014038086,119.37200164794922,,,,,,,,
2025-01-20 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.5620002746582,70.0,70.26799774169922,119.6240005493164,,,,,,,,
2025-01-20 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.652000427246094,70.0,70.26799774169922,119.8040008544922,,,,,,,,
2025-01-20 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.5620002746582,70.0,70.08799743652344,120.11000061035156,,,,,,,,
2025-01-20 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,55.6879997253418,70.0,70.1780014038086,120.36199951171876,,,,,,,,
2025-01-20 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,55.5620002746582,70.0,70.14199829101562,120.30799865722656,,,,,,,,
2025-01-20 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,55.18399810791016,70.0,70.14199829101562,120.59600067138672,,,,,,,,
2025-01-20 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.34600067138672,70.0,70.08799743652344,120.88400268554688,,,,,,,,
2025-01-20 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.5620002746582,70.0,70.08799743652344,120.73999786376952,,,,,,,,
2025-01-20 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.400001525878906,70.0,70.08799743652344,120.59600067138672,,,,,,,,
2025-01-20 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.5620002746582,70.0,70.08799743652344,120.48799896240234,,,,,,,,
2025-01-20 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,55.34600067138672,70.0,69.9260025024414,120.59600067138672,,,,,,,,
2025-01-20 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.220001220703125,70.0,70.08799743652344,121.0459976196289,,,,,,,,
2025-01-20 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.60289764404297,55.220001220703125,70.0,70.052001953125,120.59600067138672,,,,,,,,
2025-01-20 05:26:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-01-20 05:30:00,0.0,10.0,0.0,10.0,20.0,41.51800155639648,0.0262499991804361,67.44000244140625,64.18399810791016,70.0,71.52799987792969,109.41799926757812,,,,,,,,
2025-01-20 05:45:00,36.3827018737793,10.0,0.0,10.0,20.0,100.0,0.5653749704360962,64.35430145263672,59.95399856567383,70.0,72.96800231933594,67.0459976196289,,,,,,,,
2025-01-20 06:00:00,41.50439834594727,10.0,0.0,10.0,20.0,100.0,1.2235000133514404,67.24710083007812,59.540000915527344,70.0,71.61799621582031,66.03800201416016,,,,,,,,
2025-01-20 06:15:00,14.157400131225586,10.0,0.0,10.0,20.0,100.0,1.2436000108718872,67.70999908447266,59.27000045776367,70.0,71.4020004272461,65.35399627685547,,,,,,,,
2025-01-20 06:30:00,0.0,10.0,0.0,10.0,20.0,87.11029815673828,1.7235000133514404,69.79290008544922,58.604000091552734,70.0,70.43000030517578,64.50800323486328,,,,,,,,
2025-01-20 06:45:00,0.0,10.0,0.4193925857543945,10.0,20.0,77.90579986572266,1.597100019454956,70.52570343017578,58.22600173950195,70.0,70.08799743652344,63.805999755859375,,,,,,,,
2025-01-20 07:00:00,0.0,10.0,11.715900421142578,10.0,20.0,75.91690063476562,1.518399953842163,70.13999938964844,58.94599914550781,70.0,70.26799774169922,66.37999725341797,,,,,,,,
2025-01-20 07:15:00,0.0,10.0,16.68869972229004,10.0,20.0,86.03489685058594,1.739400029182434,69.05999755859375,58.72999954223633,70.0,70.77200317382812,70.84400177001953,,,,,,,,
2025-01-20 07:30:00,0.0,10.0,10.053500175476074,10.0,20.0,75.16429901123047,1.551300048828125,70.13999938964844,59.198001861572266,70.0,70.26799774169922,69.2959976196289,,,,,,,,
2025-01-20 07:45:00,0.0,10.0,20.1648006439209,10.0,20.0,72.50990295410156,1.504899978637695,70.13999938964844,59.27000045776367,70.0,70.26799774169922,67.85600280761719,,,,,,,,
2025-01-20 08:00:00,0.0,10.0,13.397100448608398,10.0,20.0,71.57599639892578,1.4763000011444092,70.52570343017578,59.45000076293945,70.0,70.08799743652344,75.79399871826172,,,,,,,,
2025-01-20 08:15:00,0.0,10.0,5.922500133514404,10.0,20.0,77.79900360107422,1.6555999517440796,69.4457015991211,59.45000076293945,70.0,70.59200286865234,69.24199676513672,,,,,,,,
2025-01-20 08:30:00,0.0,10.0,12.091500282287598,10.0,20.0,70.84600067138672,1.5378999710083008,70.13999938964844,59.198001861572266,70.0,70.26799774169922,66.5780029296875,,,,,,,,
2025-01-20 08:45:00,0.0,10.0,19.95709991455078,10.0,20.0,69.73919677734375,1.4915000200271606,70.13999938964844,59.61199951171875,70.0,70.26799774169922,69.36799621582031,,,,,,,,
2025-01-20 09:00:00,0.0,10.0,11.70009994506836,10.0,20.0,69.01129913330078,1.5146000385284424,70.41000366210938,60.29600143432617,70.0,70.14199829101562,75.32599639892578,,,,,,,,
2025-01-20 09:15:00,0.0,10.0,5.600200176239014,10.0,20.0,71.97090148925781,1.6783000230789185,69.33000183105469,60.11600112915039,70.0,70.64600372314453,69.49400329589844,,,,,,,,
2025-01-20 09:30:00,0.0,10.0,9.345100402832031,10.0,20.0,68.35260009765625,1.5470000505447388,70.13999938964844,60.29600143432617,70.0,70.26799774169922,67.60399627685547,,,,,,,,
2025-01-20 09:45:00,0.0,10.0,17.810199737548828,10.0,20.0,67.97709655761719,1.4767999649047852,70.13999938964844,60.11600112915039,70.0,70.26799774169922,66.03800201416016,,,,,,,,
2025-01-20 10:00:00,0.0,10.0,17.946300506591797,10.0,20.0,68.27890014648438,1.475600004196167,70.52570343017578,60.422000885009766,70.0,70.08799743652344,74.01200103759766,,,,,,,,
2025-01-20 10:15:00,0.0,10.0,6.641900062561035,10.0,20.0,68.84500122070312,1.587299942970276,69.4457015991211,60.79999923706055,70.0,70.59200286865234,71.94200134277344,,,,,,,,
2025-01-20 10:30:00,0.0,10.0,6.4730000495910645,10.0,20.0,67.89929962158203,1.5123000144958496,69.87000274658203,60.67399978637695,70.0,70.39399719238281,69.96199798583984,,,,,,,,
2025-01-20 10:45:00,0.0,10.0,9.679200172424316,10.0,20.0,67.49600219726562,1.5292999744415283,69.87000274658203,60.512001037597656,70.0,70.39399719238281,67.47799682617188,,,,,,,,
2025-01-20 11:00:00,0.0,10.0,17.237300872802734,10.0,20.0,67.54419708251953,1.472499966621399,70.13999938964844,60.512001037597656,70.0,70.26799774169922,66.25399780273438,,,,,,,,
2025-01-20 11:15:00,0.0,10.0,16.194799423217773,10.0,20.0,67.87529754638672,1.4598000049591064,69.4457015991211,60.79999923706055,70.0,70.59200286865234,72.58999633789062,,,,,,,,
2025-01-20 11:30:00,0.0,10.0,9.829500198364258,10.0,20.0,67.60169982910156,1.4804999828338623,70.13999938964844,60.79999923706055,70.0,70.26799774169922,73.68800354003906,,,,,,,,
2025-01-20 11:45:00,0.0,10.0,7.907599925994873,10.0,20.0,67.49220275878906,1.4931999444961548,69.79290008544922,60.79999923706055,70.0,70.43000030517578,68.77400207519531,,,,,,,,
2025-01-20 12:00:00,0.0,10.0,13.473199844360352,10.0,20.0,67.31639862060547,1.5408999919891355,70.06289672851562,60.512001037597656,70.0,70.30400085449219,66.5780029296875,,,,,,,,
2025-01-20 12:15:00,0.0,10.0,18.00480079650879,10.0,20.0,67.0198974609375,1.478600025177002,69.05999755859375,60.76399993896485,70.0,70.77200317382812,67.0999984741211,,,,,,,,
2025-01-20 12:30:00,0.0,10.0,16.51219940185547,10.0,20.0,67.08619689941406,1.4763000011444092,69.79290008544922,60.92599868774414,70.0,70.43000030517578,73.22000122070312,,,,,,,,
2025-01-20 12:45:00,0.0,10.0,8.806099891662598,10.0,20.0,66.96520233154297,1.503600001335144,69.5999984741211,61.141998291015625,70.0,70.5199966430664,73.5979995727539,,,,,,,,
2025-01-20 13:00:00,0.0,10.0,7.212299823760986,10.0,20.0,66.55449676513672,1.527500033378601,69.79290008544922,60.88999938964844,70.0,70.43000030517578,71.77999877929688,,,,,,,,
2025-01-20 13:15:00,0.0,10.0,3.974499940872192,10.0,20.0,66.4291000366211,1.504899978637695,69.05999755859375,60.96200180053711,70.0,70.77200317382812,68.86399841308594,,,,,,,,
2025-01-20 13:30:00,0.0,10.0,5.693600177764893,10.0,20.0,66.6332015991211,1.5311000347137451,69.4457015991211,61.141998291015625,70.0,70.59200286865234,69.04399871826172,,,,,,,,
2025-01-20 13:45:00,0.0,10.0,7.19890022277832,10.0,20.0,65.94539642333984,1.5365999937057495,69.33000183105469,60.83599853515625,70.0,70.64600372314453,67.76599884033203,,,,,,,,
2025-01-20 14:00:00,0.0,10.0,11.882699966430664,10.0,20.0,65.99430084228516,1.499400019645691,70.13999938964844,60.16999816894531,70.0,70.26799774169922,66.63200378417969,,,,,,,,
2025-01-20 14:15:00,0.0,10.0,13.39050006866455,10.0,20.0,65.74810028076172,1.53410005569458,68.98290252685547,60.79999923706055,70.0,70.80799865722656,66.12799835205078,,,,,,,,
2025-01-20 14:30:00,0.0,10.0,18.155000686645508,10.0,20.0,65.53459930419922,1.469499945640564,69.4457015991211,60.45800018310547,70.0,70.59200286865234,66.29000091552734,,,,,,,,
2025-01-20 14:45:00,0.0,10.0,16.6117000579834,10.0,20.0,65.59239959716797,1.4608999490737915,69.4457015991211,60.54800033569336,70.0,70.59200286865234,72.5,,,,,,,,
2025-01-20 15:00:00,0.0,10.0,13.9552001953125,10.0,20.0,65.61150360107422,1.4572999477386477,69.79290008544922,61.26800155639648,70.0,70.43000030517578,74.06600189208984,,,,,,,,
2025-01-20 15:15:00,0.0,10.0,5.079800128936768,10.0,20.0,65.40290069580078,1.517799973487854,68.98290252685547,61.30400085449219,70.0,70.80799865722656,72.28399658203125,,,,,,,,
2025-01-20 15:30:00,0.0,10.0,8.369400024414062,10.0,20.0,65.42379760742188,1.4988000392913818,69.79290008544922,61.01599884033203,70.0,70.43000030517578,73.7239990234375,,,,,,,,
2025-01-20 15:45:00,0.0,10.0,5.049099922180176,10.0,20.0,65.01100158691406,1.566499948501587,69.52290344238281,61.01599884033203,70.0,70.55599975585938,71.43800354003906,,,,,,,,
2025-01-20 16:00:00,0.0,10.0,6.581099987030029,10.0,20.0,65.28009796142578,1.5440000295639038,69.87000274658203,60.67399978637695,70.0,70.39399719238281,69.45800018310547,,,,,,,,
2025-01-20 16:15:00,0.0,10.0,7.229400157928467,10.0,20.0,64.9469985961914,1.5,69.4457015991211,60.63800048828125,70.0,70.59200286865234,67.42400360107422,,,,,,,,
2025-01-20 16:30:00,0.0,10.0,12.668299674987791,10.0,20.0,65.02880096435547,1.4658000469207764,70.33290100097656,60.29600143432617,70.0,70.1780014038086,66.4520034790039,,,,,,,,
2025-01-20 16:45:00,0.0,10.0,20.64570045471192,10.0,20.0,65.0271987915039,1.4925999641418457,70.52570343017578,60.16999816894531,70.0,70.08799743652344,68.3239974975586,,,,,,,,
2025-01-20 17:00:00,0.0,10.0,18.20759963989257,10.0,20.0,65.34210205078125,1.4249000549316406,70.8729019165039,60.29600143432617,70.0,69.9260025024414,74.56999969482422,,,,,,,,
2025-01-20 17:15:00,0.0,10.0,6.800899982452393,10.0,20.0,65.44499969482422,1.502500057220459,70.13999938964844,60.20600128173828,70.0,70.26799774169922,73.8499984741211,,,,,,,,
2025-01-20 17:30:00,0.0,10.0,5.445400238037109,10.0,20.0,65.67520141601562,1.5684000253677368,70.60289764404297,59.73799896240234,70.0,70.052001953125,71.02400207519531,,,,,,,,
2025-01-20 17:45:00,0.0,10.0,9.481800079345703,10.0,20.0,65.48370361328125,1.493899941444397,70.60289764404297,59.45000076293945,70.0,70.052001953125,67.38800048828125,,,,,,,,
2025-01-20 18:00:00,0.0,10.0,20.823699951171875,10.0,20.0,65.4811019897461,1.4261000156402588,71.25859832763672,59.108001708984375,70.0,69.74600219726562,66.91999816894531,,,,,,,,
2025-01-20 18:06:00,,,,,,,,,,,,,,,,,0.0,,,
2025-01-20 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,53.74399948120117,70.0,69.08000183105469,87.0979995727539,,,,,,,,
2025-01-20 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,52.52000045776367,70.0,68.57599639892578,114.58399963378906,,,,,,,,
2025-01-20 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,52.358001708984375,70.0,68.39600372314453,120.59600067138672,,,,,,,,
2025-01-20 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,52.358001708984375,70.0,68.39600372314453,121.47799682617188,,,,,,,,
2025-01-20 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,52.358001708984375,70.0,68.57599639892578,121.47799682617188,,,,,,,,
2025-01-20 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,52.26800155639648,70.0,68.57599639892578,122.34200286865234,,,,,,,,
2025-01-20 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,52.178001403808594,70.0,68.57599639892578,122.0540008544922,,,,,,,,
2025-01-20 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.88140106201172,52.01599884033203,70.0,68.52200317382812,122.0540008544922,,,,,,,,
2025-01-20 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,51.83599853515625,70.0,68.57599639892578,121.76599884033205,,,,,,,,
2025-01-20 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,51.83599853515625,70.0,68.39600372314453,121.76599884033205,,,,,,,,
2025-01-20 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,51.83599853515625,70.0,68.39600372314453,121.62200164794922,,,,,,,,
2025-01-20 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.22859954833984,51.67399978637695,70.0,68.36000061035156,122.0540008544922,,,,,,,,
2025-01-20 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,51.512001037597656,70.0,68.39600372314453,121.83799743652344,,,,,,,,
2025-01-20 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,51.2599983215332,70.0,68.39600372314453,121.40599822998048,,,,,,,,
2025-01-20 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,51.16999816894531,70.0,68.23400115966797,121.47799682617188,,,,,,,,
2025-01-20 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,51.16999816894531,70.0,68.23400115966797,121.47799682617188,,,,,,,,
2025-01-20 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,51.33200073242188,70.0,68.23400115966797,121.33399963378906,,,,,,,,
2025-01-20 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,51.29600143432617,70.0,68.23400115966797,121.40599822998048,,,,,,,,
2025-01-20 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.76860046386719,51.007999420166016,70.0,68.10800170898438,120.88400268554688,,,,,,,,
2025-01-20 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.69139862060547,51.007999420166016,70.0,68.14399719238281,121.19000244140624,,,,,,,,
2025-01-20 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,50.82799911499024,70.0,68.0719985961914,120.66799926757812,,,,,,,,
2025-01-20 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.66600036621094,70.0,67.98200225830078,121.69400024414062,,,,,,,,
2025-01-20 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.61199951171875,70.0,67.94599914550781,120.88400268554688,,,,,,,,
2025-01-21 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.89199829101562,121.19000244140624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-21 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.198001861572266,70.0,67.85600280761719,120.59600067138672,,,,,,,,
2025-01-21 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.89199829101562,121.19000244140624,,,,,,,,
2025-01-21 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.071998596191406,70.0,67.7300033569336,120.88400268554688,,,,,,,,
2025-01-21 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.81999969482422,70.0,67.7300033569336,120.81199645996094,,,,,,,,
2025-01-21 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.98199844360352,70.0,67.89199829101562,120.59600067138672,,,,,,,,
2025-01-21 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.108001708984375,70.0,67.89199829101562,121.19000244140624,,,,,,,,
2025-01-21 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.76599884033203,120.88400268554688,,,,,,,,
2025-01-21 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.98199844360352,70.0,67.802001953125,121.40599822998048,,,,,,,,
2025-01-21 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.198001861572266,70.0,67.89199829101562,120.88400268554688,,,,,,,,
2025-01-21 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.802001953125,120.66799926757812,,,,,,,,
2025-01-21 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.7300033569336,121.19000244140624,,,,,,,,
2025-01-21 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.98199844360352,70.0,67.85600280761719,120.59600067138672,,,,,,,,
2025-01-21 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.28799819946289,70.0,67.89199829101562,121.33399963378906,,,,,,,,
2025-01-21 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.85600280761719,121.19000244140624,,,,,,,,
2025-01-21 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.802001953125,121.33399963378906,,,,,,,,
2025-01-21 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.66600036621094,70.0,67.89199829101562,121.19000244140624,,,,,,,,
2025-01-21 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.32400131225586,70.0,67.85600280761719,120.95600128173828,,,,,,,,
2025-01-21 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.7300033569336,120.88400268554688,,,,,,,,
2025-01-21 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.7300033569336,120.88400268554688,,,,,,,,
2025-01-21 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.1619987487793,70.0,67.7300033569336,120.66799926757812,,,,,,,,
2025-01-21 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.36000061035156,70.0,67.7300033569336,121.76599884033205,,,,,,,,
2025-01-21 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.7300033569336,120.88400268554688,,,,,,,,
2025-01-21 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.32400131225586,70.0,67.7300033569336,120.88400268554688,,,,,,,,
2025-01-21 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.41400146484375,70.0,67.76599884033203,120.59600067138672,,,,,,,,
2025-01-21 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-21 06:30:00,0.0,10.0,0.0,10.0,20.0,41.82690048217773,0.0268750004470348,72.41570281982422,60.709999084472656,70.0,69.20600128173828,105.52999877929688,,,,,,,,
2025-01-21 06:45:00,0.0,10.0,0.0,10.0,20.0,84.7593994140625,1.6275999546051023,70.13999938964844,54.93199920654297,70.0,70.26799774169922,62.99599838256836,,,,,,,,
2025-01-21 07:00:00,0.0,10.0,15.197400093078612,10.0,20.0,76.49479675292969,1.4835000038146973,72.3386001586914,56.40800094604492,70.0,69.24199676513672,77.2699966430664,,,,,,,,
2025-01-21 07:15:00,0.0,10.0,18.398099899291992,10.0,20.0,81.82160186767578,1.73389995098114,70.60289764404297,55.5620002746582,70.0,70.052001953125,66.00199890136719,,,,,,,,
2025-01-21 07:30:00,0.0,10.0,13.80869960784912,10.0,20.0,73.50980377197266,1.5128999948501587,72.068603515625,56.56999969482422,70.0,69.36799621582031,74.40799713134766,,,,,,,,
2025-01-21 07:45:00,0.0,10.0,19.55270004272461,10.0,20.0,71.54560089111328,1.4889999628067017,72.068603515625,56.24599838256836,70.0,69.36799621582031,74.31800079345703,,,,,,,,
2025-01-21 08:00:00,0.0,10.0,16.660999298095703,10.0,20.0,69.77860260009766,1.5543999671936035,71.9529037475586,55.7239990234375,70.0,69.4219970703125,67.60399627685547,,,,,,,,
2025-01-21 08:15:00,0.0,10.0,17.940900802612305,10.0,20.0,72.73799896240234,1.6464999914169312,71.25859832763672,56.10200119018555,70.0,69.74600219726562,74.28199768066406,,,,,,,,
2025-01-21 08:30:00,0.0,10.0,17.979999542236328,10.0,20.0,68.56749725341797,1.53410005569458,71.9529037475586,56.24599838256836,70.0,69.4219970703125,67.42400360107422,,,,,,,,
2025-01-21 08:45:00,0.0,10.0,15.082900047302246,10.0,20.0,68.2656021118164,1.4426000118255615,71.9529037475586,57.20000076293945,70.0,69.4219970703125,77.01799774169922,,,,,,,,
2025-01-21 09:00:00,0.0,10.0,11.321599960327148,10.0,20.0,67.96690368652344,1.4883999824523926,71.52860260009766,56.948001861572266,70.0,69.62000274658203,68.91799926757812,,,,,,,,
2025-01-21 09:15:00,0.0,10.0,21.684499740600582,10.0,20.0,69.4968032836914,1.530500054359436,70.52570343017578,57.25400161743164,70.0,70.08799743652344,69.80000305175781,,,,,,,,
2025-01-21 09:30:00,0.0,10.0,10.288000106811523,10.0,20.0,67.96060180664062,1.5195000171661377,70.79570007324219,58.262001037597656,70.0,69.96199798583984,75.32599639892578,,,,,,,,
2025-01-21 09:45:00,0.0,10.0,10.362899780273438,10.0,20.0,67.27320098876953,1.542099952697754,70.52570343017578,58.0099983215332,70.0,70.08799743652344,67.7300033569336,,,,,,,,
2025-01-21 10:00:00,0.0,10.0,20.870899200439453,10.0,20.0,66.97329711914062,1.500599980354309,70.13999938964844,58.22600173950195,70.0,70.26799774169922,68.14399719238281,,,,,,,,
2025-01-21 10:15:00,0.0,10.0,8.064800262451172,10.0,20.0,69.32869720458984,1.616000056266785,69.05999755859375,58.44200134277344,70.0,70.77200317382812,74.35399627685547,,,,,,,,
2025-01-21 10:30:00,0.0,10.0,5.828700065612793,10.0,20.0,66.4926986694336,1.5365999937057495,69.79290008544922,58.44200134277344,70.0,70.43000030517578,71.1500015258789,,,,,,,,
2025-01-21 10:45:00,0.0,10.0,7.685500144958496,10.0,20.0,66.0541000366211,1.5658999681472778,69.7156982421875,58.44200134277344,70.0,70.46600341796875,67.0459976196289,,,,,,,,
2025-01-21 11:00:00,0.0,10.0,16.38990020751953,10.0,20.0,65.65550231933594,1.547600030899048,69.79290008544922,58.09999847412109,70.0,70.43000030517578,65.15599822998047,,,,,,,,
2025-01-21 11:15:00,0.0,10.0,20.555599212646484,10.0,20.0,67.59980010986328,1.6325000524520874,69.4457015991211,58.22600173950195,70.0,70.59200286865234,69.58399963378906,,,,,,,,
2025-01-21 11:30:00,0.0,10.0,11.572999954223633,10.0,20.0,65.53269958496094,1.486600041389465,70.13999938964844,59.95399856567383,70.0,70.26799774169922,75.83000183105469,,,,,,,,
2025-01-21 11:45:00,0.0,10.0,4.9517998695373535,10.0,20.0,65.87139892578125,1.5152000188827517,70.52570343017578,59.82799911499024,70.0,70.08799743652344,72.21199798583984,,,,,,,,
2025-01-21 12:00:00,0.0,10.0,7.62939977645874,10.0,20.0,65.47660064697266,1.5823999643325806,70.41000366210938,59.61199951171875,70.0,70.14199829101562,68.7020034790039,,,,,,,,
2025-01-21 12:15:00,0.0,10.0,12.37969970703125,10.0,20.0,66.34649658203125,1.5408999919891355,69.4457015991211,59.108001708984375,70.0,70.59200286865234,65.91200256347656,,,,,,,,
2025-01-21 12:30:00,0.0,10.0,19.88089942932129,10.0,20.0,65.0885009765625,1.5104000568389893,70.52570343017578,59.57600021362305,70.0,70.08799743652344,65.91200256347656,,,,,,,,
2025-01-21 12:45:00,0.0,10.0,18.6018009185791,10.0,20.0,65.80919647216797,1.3529000282287598,70.41000366210938,59.86399841308594,70.0,70.14199829101562,74.10199737548828,,,,,,,,
2025-01-21 13:00:00,0.0,10.0,12.749099731445312,10.0,20.0,65.85169982910156,1.4394999742507937,70.52570343017578,60.29600143432617,70.0,70.08799743652344,76.802001953125,,,,,,,,
2025-01-21 13:15:00,0.0,10.0,3.2369000911712646,10.0,20.0,65.39759826660156,1.5408999919891355,68.90570068359375,60.33200073242188,70.0,70.84400177001953,72.15799713134766,,,,,,,,
2025-01-21 13:30:00,0.0,10.0,7.582699775695801,10.0,20.0,64.99579620361328,1.5255999565124512,69.4457015991211,60.63800048828125,70.0,70.59200286865234,73.81400299072266,,,,,,,,
2025-01-21 13:45:00,0.0,10.0,5.656099796295166,10.0,20.0,65.35240173339844,1.3315000534057615,69.05999755859375,60.422000885009766,70.0,70.77200317382812,72.78800201416016,,,,,,,,
2025-01-21 14:00:00,0.0,10.0,6.547299861907959,10.0,20.0,64.9613037109375,1.5335999727249146,69.25289916992188,60.45800018310547,70.0,70.68199920654297,72.66200256347656,,,,,,,,
2025-01-21 14:15:00,0.0,10.0,3.739300012588501,10.0,20.0,66.36260223388672,1.5849000215530396,68.63569641113281,60.29600143432617,70.0,70.97000122070312,71.05999755859375,,,,,,,,
2025-01-21 14:30:00,0.0,10.0,5.652100086212158,10.0,20.0,65.0448989868164,1.5324000120162964,69.4457015991211,60.45800018310547,70.0,70.59200286865234,72.08599853515625,,,,,,,,
2025-01-21 14:45:00,0.0,10.0,4.4604997634887695,10.0,20.0,64.96179962158203,1.5116000175476074,69.33000183105469,60.29600143432617,70.0,70.64600372314453,69.74600219726562,,,,,,,,
2025-01-21 15:00:00,0.0,10.0,5.110499858856201,10.0,20.0,67.37310028076172,1.2106000185012815,69.4457015991211,59.79199981689453,70.0,70.59200286865234,68.64800262451172,,,,,,,,
2025-01-21 15:15:00,0.0,10.0,3.475300073623657,10.0,20.0,66.96980285644531,1.6496000289916992,68.32710266113281,60.20600128173828,70.0,71.11399841308594,67.0459976196289,,,,,,,,
2025-01-21 15:30:00,0.0,10.0,5.9517998695373535,10.0,20.0,64.92259979248047,1.4981000423431396,69.05999755859375,60.29600143432617,70.0,70.77200317382812,68.0719985961914,,,,,,,,
2025-01-21 15:45:00,0.0,10.0,5.399199962615967,10.0,20.0,65.25360107421875,1.3955999612808228,68.71289825439453,60.29600143432617,70.0,70.93399810791016,67.2979965209961,,,,,,,,
2025-01-21 16:00:00,0.0,10.0,7.276199817657471,10.0,20.0,64.99140167236328,1.5090999603271484,69.33000183105469,59.9900016784668,70.0,70.64600372314453,67.26200103759766,,,,,,,,
2025-01-21 16:15:00,0.0,10.0,9.642000198364258,10.0,20.0,65.83679962158203,1.5813000202178955,69.05999755859375,59.79199981689453,70.0,70.77200317382812,66.25399780273438,,,,,,,,
2025-01-21 16:30:00,0.0,10.0,14.842100143432615,10.0,20.0,64.94509887695312,1.5042999982833862,69.79290008544922,59.66600036621094,70.0,70.43000030517578,65.75,,,,,,,,
2025-01-21 16:45:00,0.0,10.0,21.07740020751953,10.0,20.0,65.05979919433594,1.4853999614715576,70.52570343017578,59.79199981689453,70.0,70.08799743652344,69.96199798583984,,,,,,,,
2025-01-21 17:00:00,0.0,10.0,15.366399765014648,10.0,20.0,65.40280151367188,1.4549000263214111,71.25859832763672,59.79199981689453,70.0,69.74600219726562,76.60399627685547,,,,,,,,
2025-01-21 17:15:00,0.0,10.0,3.8977999687194815,10.0,20.0,65.40480041503906,1.5543999671936035,70.13999938964844,59.79199981689453,70.0,70.26799774169922,72.24800109863281,,,,,,,,
2025-01-21 17:30:00,0.0,10.0,6.724500179290772,10.0,20.0,65.0177001953125,1.5440000295639038,70.8729019165039,59.45000076293945,70.0,69.9260025024414,69.80000305175781,,,,,,,,
2025-01-21 17:45:00,0.0,10.0,14.308899879455566,10.0,20.0,65.50389862060547,1.4859999418258667,70.52570343017578,59.27000045776367,70.0,70.08799743652344,66.25399780273438,,,,,,,,
2025-01-21 18:06:00,,,,,,,,,,,,,,,,,,0.0,,
2025-01-21 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,54.03200149536133,70.0,69.4219970703125,85.71199798583984,,,,,,,,
2025-01-21 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,53.36600112915039,70.0,69.08000183105469,114.88999938964844,,,,,,,,
2025-01-21 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.95570373535156,53.36600112915039,70.0,68.9540023803711,119.8040008544922,,,,,,,,
2025-01-21 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.14859771728516,53.36600112915039,70.0,68.86399841308594,120.88400268554688,,,,,,,,
2025-01-21 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,53.36600112915039,70.0,68.73799896240234,120.88400268554688,,,,,,,,
2025-01-21 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,53.20399856567383,70.0,68.57599639892578,121.19000244140624,,,,,,,,
2025-01-21 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.03569793701172,53.02399826049805,70.0,68.44999694824219,121.47799682617188,,,,,,,,
2025-01-21 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,53.07799911499024,70.0,68.57599639892578,121.47799682617188,,,,,,,,
2025-01-21 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,53.02399826049805,70.0,68.57599639892578,121.69400024414062,,,,,,,,
2025-01-21 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.95860290527344,53.02399826049805,70.0,68.48600006103516,121.19000244140624,,,,,,,,
2025-01-21 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,53.02399826049805,70.0,68.39600372314453,121.76599884033205,,,,,,,,
2025-01-21 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.95860290527344,53.02399826049805,70.0,68.48600006103516,121.47799682617188,,,,,,,,
2025-01-21 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.88140106201172,53.02399826049805,70.0,68.52200317382812,121.5500030517578,,,,,,,,
2025-01-21 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.95860290527344,53.20399856567383,70.0,68.48600006103516,121.76599884033205,,,,,,,,
2025-01-21 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,53.02399826049805,70.0,68.39600372314453,121.76599884033205,,,,,,,,
2025-01-21 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,53.02399826049805,70.0,68.39600372314453,121.76599884033205,,,,,,,,
2025-01-21 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.03569793701172,52.86199951171875,70.0,68.44999694824219,121.47799682617188,,,,,,,,
2025-01-21 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,52.89799880981445,70.0,68.39600372314453,121.19000244140624,,,,,,,,
2025-01-21 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.30570220947266,52.68199920654297,70.0,68.3239974975586,121.76599884033205,,,,,,,,
2025-01-21 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.22859954833984,52.48400115966797,70.0,68.36000061035156,121.47799682617188,,,,,,,,
2025-01-21 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.22859954833984,52.358001708984375,70.0,68.36000061035156,121.40599822998048,,,,,,,,
2025-01-21 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,52.48400115966797,70.0,68.39600372314453,121.5500030517578,,,,,,,,
2025-01-21 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,52.358001708984375,70.0,68.23400115966797,121.47799682617188,,,,,,,,
2025-01-22 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,52.26800155639648,70.0,68.23400115966797,121.47799682617188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-22 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,52.10599899291992,70.0,68.23400115966797,121.76599884033205,,,,,,,,
2025-01-22 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,52.01599884033203,70.0,68.23400115966797,121.19000244140624,,,,,,,,
2025-01-22 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,52.01599884033203,70.0,68.23400115966797,121.76599884033205,,,,,,,,
2025-01-22 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.57569885253906,52.01599884033203,70.0,68.197998046875,121.47799682617188,,,,,,,,
2025-01-22 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,51.83599853515625,70.0,68.23400115966797,121.47799682617188,,,,,,,,
2025-01-22 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,52.01599884033203,70.0,68.23400115966797,121.76599884033205,,,,,,,,
2025-01-22 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,51.79999923706055,70.0,68.0719985961914,121.47799682617188,,,,,,,,
2025-01-22 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,51.79999923706055,70.0,68.0719985961914,121.40599822998048,,,,,,,,
2025-01-22 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,51.709999084472656,70.0,68.0719985961914,121.19000244140624,,,,,,,,
2025-01-22 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,51.67399978637695,70.0,68.0719985961914,120.88400268554688,,,,,,,,
2025-01-22 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.67399978637695,70.0,67.98200225830078,121.47799682617188,,,,,,,,
2025-01-22 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.83599853515625,70.0,67.89199829101562,121.19000244140624,,,,,,,,
2025-01-22 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.88999938964844,70.0,67.89199829101562,121.19000244140624,,,,,,,,
2025-01-22 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.83599853515625,70.0,67.89199829101562,121.47799682617188,,,,,,,,
2025-01-22 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.01599884033203,70.0,67.89199829101562,121.47799682617188,,,,,,,,
2025-01-22 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.67399978637695,70.0,67.76599884033203,121.11799621582033,,,,,,,,
2025-01-22 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.63800048828125,70.0,67.76599884033203,121.47799682617188,,,,,,,,
2025-01-22 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.512001037597656,70.0,67.7300033569336,121.47799682617188,,,,,,,,
2025-01-22 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.54800033569336,70.0,67.63999938964844,121.19000244140624,,,,,,,,
2025-01-22 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.512001037597656,70.0,67.7300033569336,121.26200103759766,,,,,,,,
2025-01-22 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.007999420166016,70.0,67.7300033569336,120.88400268554688,,,,,,,,
2025-01-22 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.04399871826172,70.0,67.802001953125,120.59600067138672,,,,,,,,
2025-01-22 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.13399887084961,70.0,67.7300033569336,120.59600067138672,,,,,,,,
2025-01-22 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.82799911499024,70.0,67.7300033569336,121.19000244140624,,,,,,,,
2025-01-22 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.48600006103516,70.0,67.7300033569336,120.59600067138672,,,,,,,,
2025-01-22 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-22 06:30:00,0.0,10.0,0.0,10.0,20.0,41.74150085449219,0.0262499991804361,72.87860107421875,60.63800048828125,70.0,68.98999786376953,105.16999816894533,,,,,,,,
2025-01-22 06:45:00,0.0,10.0,0.0,10.0,20.0,86.38909912109375,1.7972999811172483,70.8729019165039,54.71599960327149,70.0,69.9260025024414,62.2760009765625,,,,,,,,
2025-01-22 07:00:00,0.0,10.0,13.128700256347656,10.0,20.0,76.05789947509766,1.486600041389465,72.68569946289062,56.24599838256836,70.0,69.08000183105469,74.31800079345703,,,,,,,,
2025-01-22 07:15:00,0.0,10.0,18.35120010375977,10.0,20.0,81.85079956054688,1.6763999462127686,71.25859832763672,55.97600173950195,70.0,69.74600219726562,73.50800323486328,,,,,,,,
2025-01-22 07:30:00,0.0,10.0,18.84289932250977,10.0,20.0,74.4197006225586,1.5090999603271484,72.68569946289062,56.15599822998047,70.0,69.08000183105469,68.7020034790039,,,,,,,,
2025-01-22 07:45:00,0.0,10.0,15.523799896240234,10.0,20.0,71.62329864501953,1.5543999671936035,72.4928970336914,55.43600082397461,70.0,69.16999816894531,74.66000366210938,,,,,,,,
2025-01-22 08:00:00,0.0,10.0,22.562599182128903,10.0,20.0,70.25980377197266,1.513399958610535,72.3386001586914,55.6879997253418,70.0,69.24199676513672,71.87000274658203,,,,,,,,
2025-01-22 08:15:00,0.0,10.0,11.88479995727539,10.0,20.0,73.89769744873047,1.681399941444397,71.0656967163086,55.652000427246094,70.0,69.83599853515625,71.31199645996094,,,,,,,,
2025-01-22 08:30:00,0.0,10.0,23.26639938354492,10.0,20.0,69.53910064697266,1.503600001335144,72.3386001586914,55.90399932861328,70.0,69.24199676513672,72.71600341796875,,,,,,,,
2025-01-22 08:45:00,0.0,10.0,11.305899620056152,10.0,20.0,68.3573989868164,1.5232000350952148,72.14569854736328,56.56999969482422,70.0,69.33200073242188,73.22000122070312,,,,,,,,
2025-01-22 09:00:00,0.0,10.0,22.673099517822266,10.0,20.0,67.97879791259766,1.495100021362305,71.9529037475586,56.53400039672852,70.0,69.4219970703125,69.80000305175781,,,,,,,,
2025-01-22 09:15:00,0.0,10.0,10.942700386047363,10.0,20.0,70.16729736328125,1.6062999963760376,70.79570007324219,56.31800079345703,70.0,69.96199798583984,74.13800048828125,,,,,,,,
2025-01-22 09:30:00,0.0,10.0,18.889299392700195,10.0,20.0,67.53800201416016,1.5110000371932983,70.8729019165039,56.948001861572266,70.0,69.9260025024414,65.8759994506836,,,,,,,,
2025-01-22 10:00:00,0.0,10.0,12.3996000289917,10.0,20.0,67.45590209960938,1.497499942779541,70.60289764404297,57.91999816894531,70.0,70.052001953125,67.0459976196289,,,,,,,,
2025-01-22 10:15:00,0.0,10.0,20.137699127197266,10.0,20.0,69.33499908447266,1.64900004863739,69.17569732666016,57.91999816894531,70.0,70.71800231933594,68.44999694824219,,,,,,,,
2025-01-22 10:30:00,0.0,10.0,10.529600143432615,10.0,20.0,67.0447998046875,1.4682999849319458,70.06289672851562,58.604000091552734,70.0,70.30400085449219,74.69599914550781,,,,,,,,
2025-01-22 10:45:00,0.0,10.0,4.089600086212158,10.0,20.0,66.21179962158203,1.5391000509262085,69.52290344238281,58.76599884033203,70.0,70.55599975585938,69.83599853515625,,,,,,,,
2025-01-22 11:00:00,0.0,10.0,7.444300174713135,10.0,20.0,65.9645004272461,1.5146000385284424,69.4457015991211,58.76599884033203,70.0,70.59200286865234,66.91999816894531,,,,,,,,
2025-01-22 11:15:00,0.0,10.0,10.265999794006348,10.0,20.0,69.0427017211914,1.715499997138977,68.71289825439453,58.09999847412109,70.0,70.93399810791016,65.10199737548828,,,,,,,,
2025-01-22 11:30:00,0.0,10.0,15.524299621582031,10.0,20.0,64.89129638671875,1.517799973487854,70.13999938964844,59.27000045776367,70.0,70.26799774169922,65.10199737548828,,,,,,,,
2025-01-22 11:45:00,0.0,10.0,19.878700256347656,10.0,20.0,65.27980041503906,1.4371000528335571,70.13999938964844,59.917999267578125,70.0,70.26799774169922,72.03199768066406,,,,,,,,
2025-01-22 12:00:00,0.0,10.0,15.47029972076416,10.0,20.0,65.58609771728516,1.4493999481201172,70.52570343017578,59.95399856567383,70.0,70.08799743652344,76.42400360107422,,,,,,,,
2025-01-22 12:15:00,0.0,10.0,6.1230998039245605,10.0,20.0,66.9999008178711,1.64900004863739,69.4457015991211,60.11600112915039,70.0,70.59200286865234,73.94000244140625,,,,,,,,
2025-01-22 12:30:00,0.0,10.0,4.7052001953125,10.0,20.0,65.0071029663086,1.5018999576568604,69.79290008544922,60.11600112915039,70.0,70.43000030517578,72.87799835205078,,,,,,,,
2025-01-22 12:45:00,0.0,10.0,2.682300090789795,10.0,20.0,65.57890319824219,1.4456000328063965,69.4457015991211,60.45800018310547,70.0,70.59200286865234,70.77200317382812,,,,,,,,
2025-01-22 13:00:00,0.0,10.0,4.383200168609619,10.0,20.0,64.79060363769531,1.517799973487854,69.4457015991211,60.29600143432617,70.0,70.59200286865234,69.74600219726562,,,,,,,,
2025-01-22 13:15:00,0.0,10.0,0.0,10.0,20.0,66.4885025024414,1.600100040435791,67.9800033569336,60.36800003051758,70.0,71.2760009765625,68.23400115966797,,,,,,,,
2025-01-22 13:30:00,0.0,10.0,8.660300254821777,10.0,20.0,64.6093978881836,1.5018999576568604,68.71289825439453,60.96200180053711,70.0,70.93399810791016,74.28199768066406,,,,,,,,
2025-01-22 13:45:00,0.0,10.0,14.911199569702148,10.0,20.0,64.5073013305664,1.5018999576568604,68.32710266113281,60.92599868774414,70.0,71.11399841308594,72.53600311279297,,,,,,,,
2025-01-22 14:00:00,0.0,10.0,16.343900680541992,10.0,20.0,64.46050262451172,1.5011999607086182,68.32710266113281,60.63800048828125,70.0,71.11399841308594,65.35399627685547,,,,,,,,
2025-01-22 14:15:00,0.0,10.0,10.293299674987791,10.0,20.0,66.86740112304688,1.5720000267028809,67.36289978027344,60.29600143432617,70.0,71.56400299072266,65.35399627685547,,,,,,,,
2025-01-22 14:30:00,0.0,10.0,4.701000213623047,10.0,20.0,64.50700378417969,1.4835000038146973,67.9800033569336,60.63800048828125,70.0,71.2760009765625,66.19999694824219,,,,,,,,
2025-01-22 14:45:00,0.0,10.0,2.4403998851776123,10.0,20.0,64.66100311279297,1.551300048828125,67.9800033569336,60.63800048828125,70.0,71.2760009765625,68.01799774169922,,,,,,,,
2025-01-22 15:00:00,0.0,10.0,6.8420000076293945,10.0,20.0,64.80889892578125,1.4871000051498413,67.9800033569336,60.88999938964844,70.0,71.2760009765625,71.99600219726562,,,,,,,,
2025-01-22 15:15:00,0.0,10.0,15.442099571228027,10.0,20.0,66.91490173339844,1.5189000368118286,67.16999816894531,60.63800048828125,70.0,71.65399932861328,68.9540023803711,,,,,,,,
2025-01-22 15:30:00,0.0,10.0,9.431900024414062,10.0,20.0,64.47129821777344,1.496999979019165,67.51709747314453,60.45800018310547,70.0,71.49199676513672,65.40799713134766,,,,,,,,
2025-01-22 15:45:00,0.0,10.0,4.456399917602539,10.0,20.0,64.58979797363281,1.4708000421524048,67.63289642333984,60.63800048828125,70.0,71.43800354003906,66.41600036621094,,,,,,,,
2025-01-22 16:00:00,0.0,10.0,4.245200157165527,10.0,20.0,64.50450134277344,1.497499942779541,68.5199966430664,60.45800018310547,70.0,71.02400207519531,69.04399871826172,,,,,,,,
2025-01-22 16:15:00,0.0,10.0,1.7374000549316406,10.0,20.0,64.9832992553711,1.500599980354309,68.32710266113281,60.45800018310547,70.0,71.11399841308594,69.36799621582031,,,,,,,,
2025-01-22 16:30:00,0.0,10.0,4.960400104522705,10.0,20.0,64.99459838867188,1.4840999841690063,69.33000183105469,60.512001037597656,70.0,70.64600372314453,72.41000366210938,,,,,,,,
2025-01-22 16:45:00,0.0,10.0,4.79580020904541,10.0,20.0,65.35639953613281,1.4871000051498413,69.79290008544922,60.11600112915039,70.0,70.43000030517578,71.99600219726562,,,,,,,,
2025-01-22 17:00:00,0.0,10.0,3.871799945831299,10.0,20.0,65.43939971923828,1.520799994468689,69.79290008544922,59.86399841308594,70.0,70.43000030517578,70.33999633789062,,,,,,,,
2025-01-22 17:15:00,0.0,10.0,2.217600107192993,10.0,20.0,65.92949676513672,1.517799973487854,68.90570068359375,59.86399841308594,70.0,70.84400177001953,68.64800262451172,,,,,,,,
2025-01-22 17:30:00,0.0,10.0,4.224100112915039,10.0,20.0,65.4614028930664,1.5318000316619873,69.7156982421875,59.79199981689453,70.0,70.46600341796875,69.36799621582031,,,,,,,,
2025-01-22 17:45:00,0.0,10.0,7.678400039672852,10.0,20.0,65.47550201416016,1.4909000396728516,69.79290008544922,59.61199951171875,70.0,70.43000030517578,67.26200103759766,,,,,,,,
2025-01-22 18:00:00,0.0,10.0,11.971799850463867,10.0,20.0,65.24359893798828,1.5348000526428225,69.79290008544922,59.14400100708008,70.0,70.43000030517578,65.8759994506836,,,,,,,,
2025-01-22 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-01-22 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.150001525878906,70.0,69.58399963378906,89.61799621582031,,,,,,,,
2025-01-22 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,52.01599884033203,70.0,69.24199676513672,115.3219985961914,,,,,,,,
2025-01-22 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,51.92599868774414,70.0,68.91799926757812,120.11000061035156,,,,,,,,
2025-01-22 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,51.38600158691406,70.0,68.91799926757812,121.19000244140624,,,,,,,,
