timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-01-29 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,58.44200134277344,70.0,69.08000183105469,93.59600067138672,,,,,,,,
2025-01-29 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,59.23400115966797,70.0,69.4219970703125,100.56199645996094,,,,,,,,
2025-01-29 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-29 06:30:00,0.0,10.0,13.695199966430664,10.0,20.0,40.35260009765625,0.0262499991804361,69.98570251464844,65.56999969482422,70.0,70.33999633789062,99.48200225830078,,,,,,,,
2025-01-29 06:45:00,0.0,10.0,0.0,10.0,20.0,68.09870147705078,1.5823999643325806,67.78710174560547,63.5,70.0,71.36599731445312,67.7300033569336,,,,,,,,
2025-01-29 07:00:00,0.0,10.0,0.0,10.0,20.0,67.50240325927734,1.4931999444961548,68.32710266113281,63.03200149536133,70.0,71.11399841308594,67.0459976196289,,,,,,,,
2025-01-29 07:15:00,0.0,10.0,0.0,10.0,20.0,67.93450164794922,1.5292999744415283,67.9800033569336,63.08599853515625,70.0,71.2760009765625,67.0459976196289,,,,,,,,
2025-01-29 07:30:00,0.0,10.0,0.0,10.0,20.0,66.58200073242188,1.4829000234603882,68.71289825439453,63.21200180053711,70.0,70.93399810791016,67.0459976196289,,,,,,,,
2025-01-29 07:45:00,0.0,10.0,2.8299999237060547,10.0,20.0,66.50659942626953,1.4847999811172483,68.71289825439453,63.5,70.0,70.93399810791016,67.1719970703125,,,,,,,,
2025-01-29 08:00:00,0.0,10.0,14.285900115966797,10.0,20.0,66.43470001220703,1.496399998664856,68.71289825439453,64.00399780273438,70.0,70.93399810791016,71.05999755859375,,,,,,,,
2025-01-29 08:30:00,0.0,10.0,4.717800140380859,10.0,20.0,65.51349639892578,1.502500057220459,67.9800033569336,64.8499984741211,70.0,71.2760009765625,68.0719985961914,,,,,,,,
2025-01-29 08:45:00,0.0,10.0,1.6140999794006348,10.0,20.0,64.97630310058594,1.5146000385284424,67.70999908447266,65.35399627685547,70.0,71.4020004272461,68.39600372314453,,,,,,,,
2025-01-29 09:00:00,0.0,10.0,0.0,10.0,20.0,64.94120025634766,1.5378999710083008,67.44000244140625,65.8759994506836,70.0,71.52799987792969,68.8280029296875,,,,,,,,
2025-01-29 09:15:00,0.0,10.0,0.0,10.0,20.0,65.99349975585938,1.5189000368118286,66.55290222167969,66.54199981689453,70.0,71.94200134277344,69.36799621582031,,,,,,,,
2025-01-29 09:30:00,0.0,10.0,0.0,10.0,20.0,64.91380310058594,1.5200999975204468,66.43710327148438,66.91999816894531,70.0,71.99600219726562,69.74600219726562,,,,,,,,
2025-01-29 09:45:00,6.808800220489502,10.0,0.0,10.0,20.0,64.24240112304688,1.5189000368118286,66.16709899902344,67.35199737548828,70.0,72.12200164794922,70.01599884033203,,,,,,,,
2025-01-29 10:00:00,56.775001525878906,10.0,0.0,10.0,20.0,63.95700073242188,1.4895999431610107,65.55000305175781,67.7300033569336,70.0,72.41000366210938,70.1780014038086,,,,,,,,
2025-01-29 10:15:00,100.0,10.0,0.0,10.0,20.0,65.55960083007812,1.4529999494552612,64.73999786376953,68.0719985961914,70.0,72.78800201416016,70.59200286865234,,,,,,,,
2025-01-29 10:30:00,100.0,10.0,0.0,10.0,20.0,64.50029754638672,1.4895999431610107,64.73999786376953,68.39600372314453,70.0,72.78800201416016,70.77200317382812,,,,,,,,
2025-01-29 10:45:00,100.0,10.0,0.0,10.0,20.0,64.55660247802734,1.469499945640564,64.47000122070312,68.57599639892578,70.0,72.91400146484375,70.93399810791016,,,,,,,,
2025-01-29 11:00:00,100.0,10.0,0.0,10.0,20.0,64.57019805908203,1.5068000555038452,64.0071029663086,69.08000183105469,70.0,73.12999725341797,71.31199645996094,,,,,,,,
2025-01-29 11:15:00,100.0,10.0,0.0,10.0,20.0,65.45690155029297,1.482300043106079,63.27429962158203,69.4219970703125,70.0,73.47200012207031,71.74400329589844,,,,,,,,
2025-01-29 11:30:00,100.0,10.0,0.0,10.0,20.0,64.48300170898438,1.4883999824523926,63.62139892578125,69.74600219726562,70.0,73.30999755859375,71.77999877929688,,,,,,,,
2025-01-29 11:45:00,100.0,10.0,0.0,10.0,20.0,64.50409698486328,1.5104000568389893,63.737098693847656,69.74600219726562,70.0,73.25599670410156,71.81600189208984,,,,,,,,
2025-01-29 12:00:00,100.0,10.0,0.0,10.0,20.0,64.99539947509766,1.486600041389465,63.35139846801758,70.01599884033203,70.0,73.43599700927734,71.94200134277344,,,,,,,,
2025-01-29 12:15:00,100.0,10.0,0.0,10.0,20.0,66.70659637451172,1.478600025177002,62.92710113525391,70.26799774169922,70.0,73.63400268554688,72.3740005493164,,,,,,,,
2025-01-29 12:30:00,100.0,10.0,0.0,10.0,20.0,66.44730377197266,1.513399958610535,62.54140090942383,70.59200286865234,70.0,73.81400299072266,72.6259994506836,,,,,,,,
2025-01-29 12:45:00,100.0,10.0,0.0,10.0,20.0,67.160400390625,1.381500005722046,62.19430160522461,70.59200286865234,70.0,73.97599792480469,72.78800201416016,,,,,,,,
2025-01-29 13:00:00,100.0,10.0,0.0,10.0,20.0,67.49620056152344,1.493899941444397,61.84709930419922,70.93399810791016,70.0,74.13800048828125,72.96800231933594,,,,,,,,
2025-01-29 13:15:00,100.0,10.0,0.0,10.0,20.0,68.0635986328125,1.4701000452041626,61.11429977416992,71.23999786376953,70.0,74.4800033569336,73.22000122070312,,,,,,,,
2025-01-29 13:30:00,100.0,10.0,0.0,10.0,20.0,67.97709655761719,1.4958000183105469,60.72859954833984,71.61799621582031,70.0,74.66000366210938,73.63400268554688,,,,,,,,
2025-01-29 13:45:00,100.0,10.0,0.0,10.0,20.0,69.24839782714844,1.3559000492095947,60.38140106201172,71.61799621582031,70.0,74.8219985961914,73.76000213623047,,,,,,,,
2025-01-29 14:00:00,100.0,10.0,0.0,10.0,20.0,70.52490234375,1.4988000392913818,60.0,71.94200134277344,70.0,75.16400146484375,73.97599792480469,,,,,,,,
2025-01-29 14:15:00,100.0,10.0,0.0,10.0,20.0,72.45030212402344,1.530500054359436,60.0,71.61799621582031,70.0,75.50599670410156,73.94000244140625,,,,,,,,
2025-01-29 14:30:00,100.0,10.0,0.0,10.0,20.0,71.53199768066406,1.4925999641418457,60.0,71.31199645996094,70.0,75.32599639892578,73.63400268554688,,,,,,,,
2025-01-29 14:45:00,100.0,10.0,0.0,10.0,20.0,71.91529846191406,1.4658000469207764,60.0,71.11399841308594,70.0,75.32599639892578,73.50800323486328,,,,,,,,
2025-01-29 15:00:00,100.0,10.0,0.0,10.0,20.0,72.0958023071289,1.5074000358581543,60.0,70.93399810791016,70.0,75.50599670410156,73.34600067138672,,,,,,,,
2025-01-29 15:15:00,100.0,10.0,0.0,10.0,20.0,74.84089660644531,1.4572999477386477,60.0,70.59200286865234,70.0,75.50599670410156,73.34600067138672,,,,,,,,
2025-01-29 15:30:00,100.0,10.0,0.0,10.0,20.0,77.06289672851562,1.4701000452041626,60.0,70.77200317382812,70.0,75.66799926757812,73.63400268554688,,,,,,,,
2025-01-29 15:45:00,100.0,10.0,0.0,10.0,20.0,79.29869842529297,1.4187999963760376,60.0,70.59200286865234,70.0,75.66799926757812,73.68800354003906,,,,,,,,
2025-01-29 16:00:00,100.0,10.0,0.0,10.0,20.0,78.9446029663086,1.5123000144958496,60.0,70.26799774169922,70.0,75.32599639892578,73.22000122070312,,,,,,,,
2025-01-29 16:15:00,100.0,10.0,0.0,10.0,20.0,76.90899658203125,1.5170999765396118,60.0343017578125,70.08799743652344,70.0,74.98400115966797,73.00399780273438,,,,,,,,
2025-01-29 16:30:00,100.0,10.0,0.0,10.0,20.0,77.0072021484375,1.481600046157837,60.38140106201172,69.74600219726562,70.0,74.8219985961914,72.78800201416016,,,,,,,,
2025-01-29 16:45:00,100.0,10.0,0.0,10.0,20.0,75.9343032836914,1.5078999996185305,60.72859954833984,69.4219970703125,70.0,74.66000366210938,72.41000366210938,,,,,,,,
2025-01-29 17:00:00,100.0,10.0,0.0,10.0,20.0,73.89939880371094,1.5311000347137451,61.26860046386719,68.91799926757812,70.0,74.40799713134766,71.90599822998047,,,,,,,,
2025-01-29 17:15:00,100.0,10.0,0.0,10.0,20.0,74.27449798583984,1.4810999631881714,61.46139907836914,68.23400115966797,70.0,74.31800079345703,71.2760009765625,,,,,,,,
2025-01-29 17:30:00,100.0,10.0,0.0,10.0,20.0,70.83910369873047,1.5414999723434448,61.84709930419922,67.94599914550781,70.0,74.13800048828125,71.2760009765625,,,,,,,,
2025-01-29 17:45:00,100.0,10.0,0.0,10.0,20.0,69.3738021850586,1.503600001335144,61.92430114746094,67.7300033569336,70.0,74.10199737548828,71.11399841308594,,,,,,,,
2025-01-29 18:00:00,100.0,10.0,0.0,10.0,20.0,68.45559692382812,1.5298999547958374,61.84709930419922,67.55000305175781,70.0,74.13800048828125,70.93399810791016,,,,,,,,
2025-01-29 18:06:00,,,,,,,,,,,,,,,,,0.0,,,
2025-01-29 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,63.5,70.0,73.47200012207031,68.57599639892578,,,,,,,,
2025-01-29 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,61.98799896240234,70.0,73.12999725341797,65.53399658203125,,,,,,,,
2025-01-29 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,61.46599960327149,70.0,72.78800201416016,68.01799774169922,,,,,,,,
2025-01-29 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,61.141998291015625,70.0,72.6259994506836,72.58999633789062,,,,,,,,
2025-01-29 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,60.96200180053711,70.0,72.46399688720703,73.30999755859375,,,,,,,,
2025-01-29 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.63800048828125,70.0,72.12200164794922,72.46399688720703,,,,,,,,
2025-01-29 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.45800018310547,70.0,71.94200134277344,71.43800354003906,,,,,,,,
2025-01-29 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.11600112915039,70.0,71.77999877929688,70.93399810791016,,,,,,,,
2025-01-29 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.95399856567383,70.0,71.61799621582031,70.77200317382812,,,,,,,,
2025-01-29 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,59.61199951171875,70.0,71.36599731445312,70.43000030517578,,,,,,,,
2025-01-29 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,69.9260025024414,,,,,,,,
2025-01-29 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.94599914550781,70.0,71.11399841308594,69.58399963378906,,,,,,,,
2025-01-29 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.604000091552734,70.0,70.93399810791016,69.24199676513672,,,,,,,,
2025-01-29 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.44200134277344,70.0,70.77200317382812,68.91799926757812,,,,,,,,
2025-01-29 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.09999847412109,70.0,70.59200286865234,68.57599639892578,,,,,,,,
2025-01-29 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.54199981689453,70.0,70.43000030517578,67.94599914550781,,,,,,,,
2025-01-29 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,57.25400161743164,70.0,70.30400085449219,67.55000305175781,,,,,,,,
2025-01-29 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.25400161743164,70.0,70.26799774169922,67.38800048828125,,,,,,,,
2025-01-29 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.75,70.0,70.08799743652344,67.1719970703125,,,,,,,,
2025-01-29 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.19200134277344,70.0,69.9260025024414,66.7040023803711,,,,,,,,
2025-01-29 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.41600036621094,70.0,69.9260025024414,84.00199890136719,,,,,,,,
2025-01-29 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,58.09999847412109,70.0,70.01599884033203,95.84600067138672,,,,,,,,
2025-01-29 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.540000915527344,70.0,70.08799743652344,104.66600036621094,,,,,,,,
2025-01-30 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,59.95399856567383,70.0,70.30400085449219,108.39199829101562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-30 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,60.63800048828125,70.0,70.43000030517578,109.00399780273438,,,,,,,,
2025-01-30 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,60.92599868774414,70.0,70.59200286865234,109.23799896240234,,,,,,,,
2025-01-30 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.96200180053711,70.0,70.77200317382812,109.30999755859376,,,,,,,,
2025-01-30 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.05199813842773,70.0,70.77200317382812,109.05799865722656,,,,,,,,
2025-01-30 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.96200180053711,70.0,70.93399810791016,109.05799865722656,,,,,,,,
2025-01-30 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.96200180053711,70.0,70.93399810791016,109.05799865722656,,,,,,,,
2025-01-30 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,61.01599884033203,70.0,70.93399810791016,108.80599975585938,,,,,,,,
2025-01-30 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.76399993896485,70.0,70.93399810791016,109.05799865722656,,,,,,,,
2025-01-30 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.45800018310547,70.0,70.93399810791016,109.36399841308594,,,,,,,,
2025-01-30 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,60.63800048828125,70.0,70.97000122070312,109.54399871826172,,,,,,,,
2025-01-30 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.79999923706055,70.0,70.93399810791016,110.28199768066406,,,,,,,,
2025-01-30 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,60.79999923706055,70.0,70.97000122070312,110.28199768066406,,,,,,,,
2025-01-30 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.11600112915039,70.0,70.93399810791016,110.53399658203124,,,,,,,,
2025-01-30 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,59.61199951171875,70.0,71.02400207519531,111.09200286865234,,,,,,,,
2025-01-30 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.32400131225586,70.0,70.93399810791016,111.52400207519533,,,,,,,,
2025-01-30 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.61199951171875,70.0,70.93399810791016,112.44200134277344,,,,,,,,
2025-01-30 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.79199981689453,70.0,70.93399810791016,112.7480010986328,,,,,,,,
2025-01-30 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.29600143432617,70.0,70.93399810791016,113.23400115966795,,,,,,,,
2025-01-30 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.11600112915039,70.0,70.93399810791016,113.23400115966795,,,,,,,,
2025-01-30 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,60.20600128173828,70.0,70.97000122070312,112.7480010986328,,,,,,,,
2025-01-30 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.11600112915039,70.0,70.93399810791016,112.802001953125,,,,,,,,
2025-01-30 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,60.422000885009766,70.0,70.97000122070312,112.98200225830078,,,,,,,,
2025-01-30 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.11600112915039,70.0,70.93399810791016,112.9280014038086,,,,,,,,
2025-01-30 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,59.73799896240234,70.0,71.05999755859375,112.6760025024414,,,,,,,,
2025-01-30 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.891998291015625,70.0,70.93399810791016,112.7480010986328,,,,,,,,
2025-01-30 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-30 06:30:00,0.0,10.0,0.0,10.0,20.0,40.20669937133789,0.0262499991804361,66.8228988647461,65.8219985961914,70.0,71.81600189208984,105.08000183105467,,,,,,,,
2025-01-30 06:45:00,18.194599151611328,10.0,0.0,10.0,20.0,87.9291000366211,1.6917999982833862,65.01000213623047,61.46599960327149,70.0,72.66200256347656,67.89199829101562,,,,,,,,
2025-01-30 07:00:00,30.62660026550293,10.0,0.0,10.0,20.0,75.75990295410156,1.6519999504089355,66.9000015258789,61.46599960327149,70.0,71.77999877929688,66.63200378417969,,,,,,,,
2025-01-30 07:15:00,17.487499237060547,10.0,0.0,10.0,20.0,78.43440246582031,1.5628999471664429,67.24710083007812,60.79999923706055,70.0,71.61799621582031,66.19999694824219,,,,,,,,
2025-01-30 07:30:00,0.0,10.0,0.0,10.0,20.0,69.43820190429688,1.5164999961853027,68.32710266113281,60.11600112915039,70.0,71.11399841308594,65.10199737548828,,,,,,,,
2025-01-30 07:45:00,0.0,10.0,0.0,10.0,20.0,68.54460144042969,1.4701000452041626,69.05999755859375,60.36800003051758,70.0,70.77200317382812,64.97599792480469,,,,,,,,
2025-01-30 08:00:00,0.0,10.0,0.0,10.0,20.0,68.43270111083984,1.5146000385284424,69.05999755859375,60.45800018310547,70.0,70.77200317382812,64.94000244140625,,,,,,,,
2025-01-30 08:15:00,0.0,10.0,1.7869000434875488,10.0,20.0,68.44429779052734,1.5298999547958374,67.9800033569336,61.80799865722656,70.0,71.2760009765625,69.96199798583984,,,,,,,,
2025-01-30 08:30:00,0.0,10.0,12.091099739074709,10.0,20.0,68.347900390625,1.4945000410079956,68.32710266113281,62.150001525878906,70.0,71.11399841308594,66.37999725341797,,,,,,,,
2025-01-30 08:45:00,0.0,10.0,5.566400051116943,10.0,20.0,68.0613021850586,1.5200999975204468,67.9800033569336,63.3380012512207,70.0,71.2760009765625,67.7300033569336,,,,,,,,
2025-01-30 09:00:00,0.0,10.0,5.742199897766113,10.0,20.0,68.02359771728516,1.4835000038146973,67.36289978027344,64.18399810791016,70.0,71.56400299072266,67.76599884033203,,,,,,,,
2025-01-30 09:15:00,0.0,10.0,0.0,10.0,20.0,67.82009887695312,1.5311000347137451,66.43710327148438,64.68800354003906,70.0,71.99600219726562,68.0719985961914,,,,,,,,
2025-01-30 09:30:00,0.0,10.0,0.0,10.0,20.0,67.46540069580078,1.5,66.16709899902344,65.15599822998047,70.0,72.12200164794922,68.39600372314453,,,,,,,,
2025-01-30 09:45:00,0.0,10.0,0.0,10.0,20.0,66.45980072021484,1.5200999975204468,65.81999969482422,65.53399658203125,70.0,72.28399658203125,68.73799896240234,,,,,,,,
2025-01-30 10:00:00,0.0,10.0,0.0,10.0,20.0,65.96320343017578,1.5255999565124512,65.27999877929688,66.03800201416016,70.0,72.53600311279297,69.33200073242188,,,,,,,,
2025-01-30 10:15:00,49.2588005065918,10.0,0.0,10.0,20.0,66.68119812011719,1.4988000392913818,64.0071029663086,67.0459976196289,70.0,73.12999725341797,70.08799743652344,,,,,,,,
2025-01-30 10:30:00,100.0,10.0,0.0,10.0,20.0,65.46540069580078,1.4981000423431396,64.0071029663086,67.55000305175781,70.0,73.12999725341797,70.43000030517578,,,,,,,,
2025-01-30 10:45:00,100.0,10.0,0.0,10.0,20.0,65.46880340576172,1.4945000410079956,64.0071029663086,67.7300033569336,70.0,73.12999725341797,70.46600341796875,,,,,,,,
2025-01-30 11:00:00,100.0,10.0,0.0,10.0,20.0,65.50140380859375,1.4945000410079956,63.62139892578125,68.01799774169922,70.0,73.30999755859375,70.59200286865234,,,,,,,,
2025-01-30 11:15:00,100.0,10.0,0.0,10.0,20.0,66.43360137939453,1.4549000263214111,63.27429962158203,68.0719985961914,70.0,73.47200012207031,70.77200317382812,,,,,,,,
2025-01-30 11:30:00,100.0,10.0,0.0,10.0,20.0,65.41349792480469,1.5170999765396118,63.62139892578125,68.0719985961914,70.0,73.30999755859375,70.71800231933594,,,,,,,,
2025-01-30 11:45:00,100.0,10.0,0.0,10.0,20.0,65.5886001586914,1.444499969482422,63.89139938354492,68.3239974975586,70.0,73.18399810791016,70.77200317382812,,,,,,,,
2025-01-30 12:00:00,100.0,10.0,0.0,10.0,20.0,65.51239776611328,1.4853999614715576,63.814300537109375,68.23400115966797,70.0,73.22000122070312,70.77200317382812,,,,,,,,
2025-01-30 12:15:00,100.0,10.0,0.0,10.0,20.0,65.97489929199219,1.499400019645691,62.92710113525391,68.91799926757812,70.0,73.63400268554688,71.2760009765625,,,,,,,,
2025-01-30 12:30:00,100.0,10.0,0.0,10.0,20.0,65.45909881591797,1.5200999975204468,62.92710113525391,68.73799896240234,70.0,73.63400268554688,71.4020004272461,,,,,,,,
2025-01-30 12:45:00,100.0,10.0,0.0,10.0,20.0,65.87519836425781,1.402400016784668,62.54140090942383,69.08000183105469,70.0,73.81400299072266,71.61799621582031,,,,,,,,
2025-01-30 13:00:00,100.0,10.0,0.0,10.0,20.0,66.63819885253906,1.455399990081787,61.92430114746094,69.24199676513672,70.0,74.10199737548828,71.77999877929688,,,,,,,,
2025-01-30 13:15:00,100.0,10.0,0.0,10.0,20.0,69.22789764404297,1.4364999532699585,61.11429977416992,69.24199676513672,70.0,74.4800033569336,71.94200134277344,,,,,,,,
2025-01-30 13:30:00,100.0,10.0,0.0,10.0,20.0,67.52140045166016,1.4835000038146973,60.72859954833984,69.24199676513672,70.0,74.66000366210938,71.94200134277344,,,,,,,,
2025-01-30 13:45:00,100.0,10.0,0.0,10.0,20.0,69.15260314941406,1.376099944114685,60.11140060424805,69.58399963378906,70.0,74.947998046875,72.28399658203125,,,,,,,,
2025-01-30 14:00:00,100.0,10.0,0.0,10.0,20.0,70.80909729003906,1.521399974822998,60.0,69.58399963378906,70.0,75.16400146484375,72.41000366210938,,,,,,,,
2025-01-30 14:15:00,100.0,10.0,0.0,10.0,20.0,77.48190307617188,1.3688000440597534,60.0,69.58399963378906,70.0,75.41600036621094,72.71600341796875,,,,,,,,
2025-01-30 14:30:00,100.0,10.0,0.0,10.0,20.0,73.56300354003906,1.4767999649047852,60.0,69.70999908447266,70.0,75.32599639892578,72.58999633789062,,,,,,,,
2025-01-30 14:45:00,100.0,10.0,0.0,10.0,20.0,73.14409637451172,1.4400999546051023,60.0,69.58399963378906,70.0,75.29000091552734,72.53600311279297,,,,,,,,
2025-01-30 15:00:00,100.0,10.0,0.0,10.0,20.0,74.0031967163086,1.4981000423431396,60.0,69.70999908447266,70.0,75.32599639892578,72.6259994506836,,,,,,,,
2025-01-30 15:15:00,100.0,10.0,0.0,10.0,20.0,83.12889862060547,1.4394999742507937,60.0,69.74600219726562,70.0,75.66799926757812,73.12999725341797,,,,,,,,
2025-01-30 15:30:00,100.0,10.0,0.0,10.0,20.0,80.07710266113281,1.446300029754639,60.0,69.74600219726562,70.0,75.66799926757812,72.96800231933594,,,,,,,,
2025-01-30 15:45:00,100.0,10.0,0.0,10.0,20.0,80.6958999633789,1.4645999670028689,60.0,69.9260025024414,70.0,75.66799926757812,73.18399810791016,,,,,,,,
2025-01-30 16:00:00,100.0,10.0,0.0,10.0,20.0,80.5718002319336,1.6440999507904053,60.0,69.58399963378906,70.0,75.4520034790039,73.12999725341797,,,,,,,,
2025-01-30 16:15:00,100.0,10.0,0.0,10.0,20.0,82.09269714355469,1.4133000373840332,60.0,69.08000183105469,70.0,75.16400146484375,72.46399688720703,,,,,,,,
2025-01-30 16:30:00,100.0,10.0,0.0,10.0,20.0,77.97889709472656,1.5116000175476074,60.0343017578125,68.91799926757812,70.0,74.98400115966797,72.41000366210938,,,,,,,,
2025-01-30 16:45:00,100.0,10.0,0.0,10.0,20.0,77.1989974975586,1.5372999906539917,60.84429931640625,68.36000061035156,70.0,74.60600280761719,71.90599822998047,,,,,,,,
2025-01-30 17:00:00,100.0,10.0,0.0,10.0,20.0,76.4363021850586,1.496399998664856,61.46139907836914,68.10800170898438,70.0,74.31800079345703,71.56400299072266,,,,,,,,
2025-01-30 17:15:00,100.0,10.0,0.0,10.0,20.0,77.10980224609375,1.4915000200271606,61.46139907836914,67.85600280761719,70.0,74.31800079345703,71.31199645996094,,,,,,,,
2025-01-30 17:30:00,100.0,10.0,0.0,10.0,20.0,73.25309753417969,1.4883999824523926,61.84709930419922,67.55000305175781,70.0,74.13800048828125,71.05999755859375,,,,,,,,
2025-01-30 17:45:00,100.0,10.0,0.0,10.0,20.0,72.13379669189453,1.4529999494552612,61.84709930419922,67.38800048828125,70.0,74.13800048828125,70.93399810791016,,,,,,,,
2025-01-30 18:00:00,100.0,10.0,0.0,10.0,20.0,70.94149780273438,1.5867999792099,61.84709930419922,67.22599792480469,70.0,74.13800048828125,70.77200317382812,,,,,,,,
2025-01-30 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-01-30 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,62.492000579833984,70.0,73.63400268554688,67.94599914550781,,,,,,,,
2025-01-30 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,60.63800048828125,70.0,73.30999755859375,64.8499984741211,,,,,,,,
2025-01-30 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.19999694824219,60.36800003051758,70.0,73.04000091552734,71.90599822998047,,,,,,,,
2025-01-30 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,59.95399856567383,70.0,72.6259994506836,74.8219985961914,,,,,,,,
2025-01-30 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.61199951171875,70.0,72.28399658203125,74.66000366210938,,,,,,,,
2025-01-30 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.45000076293945,70.0,72.12200164794922,73.30999755859375,,,,,,,,
2025-01-30 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.27000045776367,70.0,71.94200134277344,72.53600311279297,,,,,,,,
2025-01-30 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.108001708984375,70.0,71.77999877929688,72.12200164794922,,,,,,,,
2025-01-30 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.071998596191406,70.0,71.61799621582031,71.87000274658203,,,,,,,,
2025-01-30 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,58.94599914550781,70.0,71.52799987792969,71.61799621582031,,,,,,,,
2025-01-30 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.94599914550781,70.0,71.43800354003906,71.43800354003906,,,,,,,,
2025-01-30 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.76599884033203,70.0,71.2760009765625,71.2760009765625,,,,,,,,
2025-01-30 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.76599884033203,70.0,71.11399841308594,71.11399841308594,,,,,,,,
2025-01-30 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.76599884033203,70.0,71.11399841308594,70.77200317382812,,,,,,,,
2025-01-30 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.604000091552734,70.0,70.93399810791016,70.43000030517578,,,,,,,,
2025-01-30 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,58.44200134277344,70.0,70.89800262451172,70.08799743652344,,,,,,,,
2025-01-30 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.44200134277344,70.0,70.77200317382812,69.9260025024414,,,,,,,,
2025-01-30 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,58.44200134277344,70.0,70.68199920654297,69.83599853515625,,,,,,,,
2025-01-30 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.56800079345703,70.0,70.59200286865234,69.74600219726562,,,,,,,,
2025-01-30 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,58.56800079345703,70.0,70.55599975585938,69.74600219726562,,,,,,,,
2025-01-30 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.604000091552734,70.0,70.43000030517578,69.58399963378906,,,,,,,,
2025-01-30 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.44200134277344,70.0,70.43000030517578,69.4219970703125,,,,,,,,
2025-01-30 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.09999847412109,70.0,70.26799774169922,69.24199676513672,,,,,,,,
2025-01-31 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.59600067138672,70.0,70.08799743652344,68.91799926757812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-31 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,57.25400161743164,70.0,69.96199798583984,68.23400115966797,,,,,,,,
2025-01-31 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.07400131225586,70.0,69.9260025024414,67.60399627685547,,,,,,,,
2025-01-31 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,56.9119987487793,70.0,69.74600219726562,67.22599792480469,,,,,,,,
2025-01-31 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,56.75,70.0,69.74600219726562,66.7040023803711,,,,,,,,
2025-01-31 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,56.75,70.0,69.67400360107422,66.37999725341797,,,,,,,,
2025-01-31 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,56.69599914550781,70.0,69.58399963378906,66.19999694824219,,,,,,,,
2025-01-31 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,56.75,70.0,69.58399963378906,65.8759994506836,,,,,,,,
2025-01-31 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,65.69599914550781,,,,,,,,
2025-01-31 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.624000549316406,70.0,69.4219970703125,65.4800033569336,,,,,,,,
2025-01-31 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.56999969482422,70.0,69.4219970703125,65.19200134277344,,,,,,,,
2025-01-31 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,56.56999969482422,70.0,69.33200073242188,64.8499984741211,,,,,,,,
2025-01-31 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.624000549316406,70.0,69.24199676513672,64.8499984741211,,,,,,,,
2025-01-31 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.56999969482422,70.0,69.24199676513672,64.63400268554688,,,,,,,,
2025-01-31 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.41570281982422,56.56999969482422,70.0,69.20600128173828,64.43599700927734,,,,,,,,
2025-01-31 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,56.56999969482422,70.0,69.08000183105469,64.22000122070312,,,,,,,,
2025-01-31 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,56.53400039672852,70.0,69.08000183105469,64.18399810791016,,,,,,,,
2025-01-31 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,56.40800094604492,70.0,68.91799926757812,64.00399780273438,,,,,,,,
2025-01-31 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,56.40800094604492,70.0,68.91799926757812,63.84199905395508,,,,,,,,
2025-01-31 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.14859771728516,56.40800094604492,70.0,68.86399841308594,63.805999755859375,,,,,,,,
2025-01-31 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,56.53400039672852,70.0,68.73799896240234,63.84199905395508,,,,,,,,
2025-01-31 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,56.31800079345703,70.0,68.73799896240234,63.68000030517578,,,,,,,,
2025-01-31 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,56.40800094604492,70.0,68.73799896240234,63.40999984741211,,,,,,,,
2025-01-31 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,57.91999816894531,70.0,68.73799896240234,78.20600128173828,,,,,,,,
2025-01-31 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,59.071998596191406,70.0,69.24199676513672,88.79000091552734,,,,,,,,
2025-01-31 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,60.29600143432617,70.0,69.74600219726562,98.02400207519533,,,,,,,,
2025-01-31 06:26:00,,,,,,,,,,,,,,,,,1.0,,,
2025-01-31 06:30:00,0.0,10.0,13.848600387573242,10.0,20.0,40.36360168457031,0.0262499991804361,69.4457015991211,66.16400146484375,70.0,70.59200286865234,98.38400268554688,,,,,,,,
2025-01-31 06:45:00,0.0,10.0,0.0,10.0,20.0,64.49919891357422,1.502500057220459,67.36289978027344,64.8499984741211,70.0,71.56400299072266,68.73799896240234,,,,,,,,
2025-01-31 07:00:00,0.0,10.0,0.0,10.0,20.0,64.92120361328125,1.4871000051498413,68.05709838867188,64.50800323486328,70.0,71.23999786376953,67.89199829101562,,,,,,,,
2025-01-31 07:15:00,0.0,10.0,0.0,10.0,20.0,64.39070129394531,1.547600030899048,67.9800033569336,64.34600067138672,70.0,71.2760009765625,67.802001953125,,,,,,,,
2025-01-31 07:30:00,0.0,10.0,0.0,10.0,20.0,64.61109924316406,1.4981000423431396,68.5199966430664,64.18399810791016,70.0,71.02400207519531,67.6760025024414,,,,,,,,
2025-01-31 07:45:00,0.0,10.0,0.0,10.0,20.0,64.50879669189453,1.526900053024292,68.71289825439453,64.12999725341797,70.0,70.93399810791016,67.55000305175781,,,,,,,,
2025-01-31 08:00:00,0.0,10.0,0.0,10.0,20.0,64.52100372314453,1.5164999961853027,68.71289825439453,64.34600067138672,70.0,70.93399810791016,67.7300033569336,,,,,,,,
2025-01-31 08:15:00,0.0,10.0,0.0,10.0,20.0,64.97660064697266,1.5116000175476074,67.9800033569336,64.34600067138672,70.0,71.2760009765625,67.89199829101562,,,,,,,,
2025-01-31 08:30:00,0.0,10.0,0.0,10.0,20.0,64.5280990600586,1.4804999828338623,68.32710266113281,64.50800323486328,70.0,71.11399841308594,67.89199829101562,,,,,,,,
2025-01-31 08:45:00,0.0,10.0,0.0,10.0,20.0,64.45890045166016,1.5292999744415283,68.32710266113281,64.56199645996094,70.0,71.11399841308594,67.89199829101562,,,,,,,,
2025-01-31 09:00:00,0.0,10.0,0.0,10.0,20.0,64.36409759521484,1.5,67.70999908447266,64.77799987792969,70.0,71.4020004272461,68.197998046875,,,,,,,,
2025-01-31 09:15:00,0.0,10.0,0.0,10.0,20.0,65.15450286865234,1.5146000385284424,66.9000015258789,65.02999877929688,70.0,71.77999877929688,68.39600372314453,,,,,,,,
2025-01-31 09:30:00,0.0,10.0,0.0,10.0,20.0,63.98759841918945,1.499400019645691,66.9000015258789,65.19200134277344,70.0,71.77999877929688,68.57599639892578,,,,,,,,
2025-01-31 09:45:00,0.0,10.0,0.0,10.0,20.0,63.42190170288086,1.479300022125244,66.62999725341797,65.4800033569336,70.0,71.90599822998047,68.73799896240234,,,,,,,,
2025-01-31 10:00:00,0.0,10.0,0.0,10.0,20.0,62.84270095825195,1.5159000158309937,66.16709899902344,65.8219985961914,70.0,72.12200164794922,68.8280029296875,,,,,,,,
2025-01-31 10:15:00,35.71390151977539,10.0,0.0,10.0,20.0,63.98529815673828,1.5219999551773071,65.08709716796875,66.16400146484375,70.0,72.6259994506836,69.4219970703125,,,,,,,,
2025-01-31 10:30:00,85.9386978149414,10.0,0.0,10.0,20.0,62.544700622558594,1.500599980354309,65.08709716796875,66.37999725341797,70.0,72.6259994506836,69.67400360107422,,,,,,,,
2025-01-31 10:45:00,100.0,10.0,0.0,10.0,20.0,62.50040054321289,1.5042999982833862,65.08709716796875,66.54199981689453,70.0,72.6259994506836,69.74600219726562,,,,,,,,
2025-01-31 11:00:00,100.0,10.0,0.0,10.0,20.0,62.48410034179688,1.520799994468689,64.73999786376953,66.63200378417969,70.0,72.78800201416016,69.87200164794922,,,,,,,,
2025-01-31 11:15:00,100.0,10.0,0.0,10.0,20.0,65.00080108642578,1.5152000188827517,64.35430145263672,66.7040023803711,70.0,72.96800231933594,69.9260025024414,,,,,,,,
2025-01-31 11:30:00,100.0,10.0,0.0,10.0,20.0,64.17040252685547,1.4664000272750854,64.73999786376953,66.7040023803711,70.0,72.78800201416016,69.9260025024414,,,,,,,,
2025-01-31 11:45:00,100.0,10.0,0.0,10.0,20.0,64.11640167236328,1.4608999490737915,65.08709716796875,66.7040023803711,70.0,72.6259994506836,69.83599853515625,,,,,,,,
2025-01-31 12:00:00,100.0,10.0,0.0,10.0,20.0,64.50420379638672,1.5054999589920044,65.35710144042969,66.7040023803711,70.0,72.5,69.80000305175781,,,,,,,,
2025-01-31 12:15:00,100.0,10.0,0.0,10.0,20.0,66.0958023071289,1.4859999418258667,65.08709716796875,66.7040023803711,70.0,72.6259994506836,69.9260025024414,,,,,,,,
2025-01-31 12:30:00,100.0,10.0,0.0,10.0,20.0,65.02320098876953,1.4945000410079956,65.35710144042969,66.7040023803711,70.0,72.5,69.9260025024414,,,,,,,,
2025-01-31 12:45:00,100.0,10.0,0.0,10.0,20.0,65.59719848632812,1.3503999710083008,65.08709716796875,66.88400268554688,70.0,72.6259994506836,69.9260025024414,,,,,,,,
2025-01-31 13:00:00,100.0,10.0,0.0,10.0,20.0,65.44860076904297,1.4988000392913818,65.08709716796875,66.9739990234375,70.0,72.6259994506836,70.08799743652344,,,,,,,,
2025-01-31 13:15:00,100.0,10.0,0.0,10.0,20.0,67.64969635009766,1.499400019645691,64.08429718017578,67.1719970703125,70.0,73.09400177001953,70.43000030517578,,,,,,,,
2025-01-31 13:30:00,100.0,10.0,0.0,10.0,20.0,67.93060302734375,1.5097999572753906,64.0071029663086,67.38800048828125,70.0,73.12999725341797,70.71800231933594,,,,,,,,
2025-01-31 13:45:00,100.0,10.0,0.0,10.0,20.0,67.92050170898438,1.3938000202178955,63.62139892578125,67.55000305175781,70.0,73.30999755859375,70.80799865722656,,,,,,,,
2025-01-31 14:00:00,100.0,10.0,0.0,10.0,20.0,68.56839752197266,1.5365999937057495,62.92710113525391,67.38800048828125,70.0,73.63400268554688,70.93399810791016,,,,,,,,
2025-01-31 14:15:00,100.0,10.0,0.0,10.0,20.0,69.643798828125,1.4883999824523926,62.54140090942383,67.38800048828125,70.0,73.81400299072266,71.02400207519531,,,,,,,,
2025-01-31 14:30:00,100.0,10.0,0.0,10.0,20.0,69.53880310058594,1.4744000434875488,62.54140090942383,67.89199829101562,70.0,73.81400299072266,71.2760009765625,,,,,,,,
2025-01-31 14:45:00,100.0,10.0,0.0,10.0,20.0,69.6083984375,1.4603999853134155,62.54140090942383,68.0719985961914,70.0,73.81400299072266,71.43800354003906,,,,,,,,
2025-01-31 15:00:00,100.0,10.0,0.0,10.0,20.0,69.99349975585938,1.5635000467300415,62.19430160522461,68.0719985961914,70.0,73.97599792480469,71.36599731445312,,,,,,,,
2025-01-31 15:15:00,100.0,10.0,0.0,10.0,20.0,73.61309814453125,1.4285999536514282,61.46139907836914,68.23400115966797,70.0,74.31800079345703,71.77999877929688,,,,,,,,
2025-01-31 15:30:00,100.0,10.0,0.0,10.0,20.0,71.122802734375,1.479300022125244,61.46139907836914,68.48600006103516,70.0,74.31800079345703,71.94200134277344,,,,,,,,
2025-01-31 15:45:00,100.0,10.0,0.0,10.0,20.0,71.68340301513672,1.3875999450683594,61.26860046386719,68.64800262451172,70.0,74.40799713134766,71.94200134277344,,,,,,,,
2025-01-31 16:00:00,100.0,10.0,0.0,10.0,20.0,72.5541000366211,1.4559999704360962,61.84709930419922,68.57599639892578,70.0,74.13800048828125,71.94200134277344,,,,,,,,
2025-01-31 16:15:00,100.0,10.0,0.0,10.0,20.0,73.1094970703125,1.4810999631881714,61.84709930419922,68.57599639892578,70.0,74.13800048828125,71.90599822998047,,,,,,,,
2025-01-31 16:30:00,100.0,10.0,0.0,10.0,20.0,71.96610260009766,1.5068000555038452,62.19430160522461,68.39600372314453,70.0,73.97599792480469,71.77999877929688,,,,,,,,
2025-01-31 16:45:00,100.0,10.0,0.0,10.0,20.0,71.10929870605469,1.4603999853134155,62.54140090942383,68.39600372314453,70.0,73.81400299072266,71.61799621582031,,,,,,,,
2025-01-31 17:00:00,100.0,10.0,0.0,10.0,20.0,70.96530151367188,1.5262999534606934,62.92710113525391,68.23400115966797,70.0,73.63400268554688,71.43800354003906,,,,,,,,
2025-01-31 17:15:00,100.0,10.0,0.0,10.0,20.0,70.52179718017578,1.4675999879837036,62.54140090942383,68.39600372314453,70.0,73.81400299072266,71.61799621582031,,,,,,,,
2025-01-31 17:30:00,100.0,10.0,0.0,10.0,20.0,69.87220001220703,1.5011999607086182,62.54140090942383,68.23400115966797,70.0,73.81400299072266,71.61799621582031,,,,,,,,
2025-01-31 17:45:00,100.0,10.0,0.0,10.0,20.0,69.95770263671875,1.5335999727249146,62.54140090942383,68.23400115966797,70.0,73.81400299072266,71.61799621582031,,,,,,,,
2025-01-31 18:00:00,100.0,10.0,0.0,10.0,20.0,69.98709869384766,1.5018999576568604,62.19430160522461,68.23400115966797,70.0,73.97599792480469,71.61799621582031,,,,,,,,
2025-01-31 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-01-31 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-01-31 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,65.69599914550781,70.0,73.63400268554688,69.4219970703125,,,,,,,,
2025-01-31 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.5443000793457,64.50800323486328,70.0,73.34600067138672,68.64800262451172,,,,,,,,
2025-01-31 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.814300537109375,64.38200378417969,70.0,73.22000122070312,72.78800201416016,,,,,,,,
2025-01-31 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,64.18399810791016,70.0,72.96800231933594,72.96800231933594,,,,,,,,
2025-01-31 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,63.75199890136719,70.0,72.6259994506836,72.28399658203125,,,,,,,,
2025-01-31 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.70429992675781,63.5,70.0,72.33799743652344,72.46399688720703,,,,,,,,
2025-01-31 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,63.3380012512207,70.0,72.12200164794922,73.47200012207031,,,,,,,,
2025-01-31 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,63.15800094604492,70.0,71.94200134277344,73.63400268554688,,,,,,,,
2025-01-31 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.8228988647461,63.03200149536133,70.0,71.81600189208984,72.96800231933594,,,,,,,,
2025-01-31 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.959999084472656,70.0,71.77999877929688,72.28399658203125,,,,,,,,
2025-01-31 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,62.83399963378906,70.0,71.74400329589844,72.08599853515625,,,,,,,,
2025-01-31 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,62.65399932861328,70.0,71.61799621582031,72.12200164794922,,,,,,,,
2025-01-31 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,62.492000579833984,70.0,71.61799621582031,72.24800109863281,,,,,,,,
2025-01-31 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,62.492000579833984,70.0,71.43800354003906,72.46399688720703,,,,,,,,
2025-01-31 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,62.65399932861328,70.0,71.4020004272461,72.46399688720703,,,,,,,,
2025-01-31 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,62.65399932861328,70.0,71.31199645996094,72.12200164794922,,,,,,,,
2025-01-31 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.65399932861328,70.0,71.2760009765625,71.77999877929688,,,,,,,,
2025-01-31 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.65399932861328,70.0,71.2760009765625,71.43800354003906,,,,,,,,
2025-01-31 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,62.65399932861328,70.0,71.18599700927734,71.05999755859375,,,,,,,,
2025-01-31 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,62.83399963378906,70.0,71.1500015258789,70.59200286865234,,,,,,,,
2025-01-31 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.74399948120117,70.0,71.11399841308594,70.08799743652344,,,,,,,,
2025-01-31 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.70800018310547,70.0,71.11399841308594,69.9260025024414,,,,,,,,
2025-01-31 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.65399932861328,70.0,71.11399841308594,69.58399963378906,,,,,,,,
2025-02-01 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,62.58200073242188,70.0,70.97000122070312,69.24199676513672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-01 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.492000579833984,70.0,70.93399810791016,68.73799896240234,,,,,,,,
2025-02-01 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.36600112915039,70.0,70.93399810791016,68.39600372314453,,,,,,,,
2025-02-01 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.3120002746582,70.0,70.93399810791016,68.0719985961914,,,,,,,,
2025-02-01 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,62.402000427246094,70.0,70.89800262451172,67.6760025024414,,,,,,,,
2025-02-01 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,62.36600112915039,70.0,70.80799865722656,67.2979965209961,,,,,,,,
2025-02-01 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.3120002746582,70.0,70.77200317382812,67.01000213623047,,,,,,,,
2025-02-01 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.2400016784668,70.0,70.77200317382812,66.7040023803711,,,,,,,,
2025-02-01 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.98799896240234,70.0,70.77200317382812,66.37999725341797,,,,,,,,
2025-02-01 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.98799896240234,70.0,70.77200317382812,66.19999694824219,,,,,,,,
2025-02-01 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,61.98799896240234,70.0,70.71800231933594,66.03800201416016,,,,,,,,
2025-02-01 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,61.98799896240234,70.0,70.59200286865234,65.8759994506836,,,,,,,,
2025-02-01 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,61.80799865722656,70.0,70.59200286865234,65.69599914550781,,,,,,,,
2025-02-01 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,61.73600006103516,70.0,70.59200286865234,65.53399658203125,,,,,,,,
2025-02-01 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,61.178001403808594,70.0,70.43000030517578,65.19200134277344,,,,,,,,
2025-02-01 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,60.79999923706055,70.0,70.43000030517578,65.02999877929688,,,,,,,,
2025-02-01 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,60.45800018310547,70.0,70.26799774169922,64.68800354003906,,,,,,,,
2025-02-01 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,60.11600112915039,70.0,70.26799774169922,64.34600067138672,,,,,,,,
2025-02-01 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.917999267578125,70.0,70.08799743652344,64.00399780273438,,,,,,,,
2025-02-01 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,59.79199981689453,70.0,69.96199798583984,63.84199905395508,,,,,,,,
2025-02-01 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,59.73799896240234,70.0,69.9260025024414,63.68000030517578,,,,,,,,
2025-02-01 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,59.48600006103516,70.0,69.9260025024414,63.4640007019043,,,,,,,,
2025-02-01 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,59.27000045776367,70.0,69.74600219726562,63.28400039672852,,,,,,,,
2025-02-01 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,59.01800155639648,70.0,69.74600219726562,62.99599838256836,,,,,,,,
2025-02-01 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,59.27000045776367,70.0,69.62000274658203,63.03200149536133,,,,,,,,
2025-02-01 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,59.61199951171875,70.0,69.62000274658203,63.15800094604492,,,,,,,,
2025-02-01 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.79199981689453,70.0,69.58399963378906,63.3380012512207,,,,,,,,
2025-02-01 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.61199951171875,70.0,69.58399963378906,63.5,,,,,,,,
2025-02-01 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.27000045776367,70.0,69.58399963378906,63.3380012512207,,,,,,,,
2025-02-01 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.29600143432617,70.0,69.58399963378906,77.64800262451172,,,,,,,,
2025-02-01 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,61.141998291015625,70.0,69.9260025024414,86.48600006103516,,,,,,,,
2025-02-01 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,61.64599990844727,70.0,70.08799743652344,94.19000244140624,,,,,,,,
2025-02-01 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,62.36600112915039,70.0,70.39399719238281,101.13800048828124,,,,,,,,
2025-02-01 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,62.83399963378906,70.0,70.55599975585938,102.27200317382812,,,,,,,,
2025-02-01 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,62.83399963378906,70.0,70.64600372314453,103.0999984741211,,,,,,,,
2025-02-01 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,63.15800094604492,70.0,70.77200317382812,103.0999984741211,,,,,,,,
2025-02-01 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,64.47200012207031,70.0,71.11399841308594,103.51399993896484,,,,,,,,
2025-02-01 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,64.18399810791016,70.0,71.1500015258789,103.37000274658205,,,,,,,,
2025-02-01 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,64.09400177001953,70.0,71.2760009765625,103.7300033569336,,,,,,,,
2025-02-01 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,64.68800354003906,70.0,71.43800354003906,103.78399658203124,,,,,,,,
2025-02-01 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,65.02999877929688,70.0,71.77999877929688,103.51399993896484,,,,,,,,
