timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-01 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,65.19200134277344,70.0,71.94200134277344,103.7300033569336,,,,,,,,
2025-02-01 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,65.35399627685547,70.0,72.12200164794922,104.1439971923828,,,,,,,,
2025-02-01 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,65.35399627685547,70.0,72.28399658203125,104.1439971923828,,,,,,,,
2025-02-01 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,65.35399627685547,70.0,72.46399688720703,104.34200286865234,,,,,,,,
2025-02-01 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,65.8219985961914,70.0,72.6259994506836,104.4499969482422,,,,,,,,
2025-02-01 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,65.75,70.0,72.78800201416016,104.55799865722656,,,,,,,,
2025-02-01 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,66.03800201416016,70.0,72.78800201416016,104.55799865722656,,,,,,,,
2025-02-01 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,66.19999694824219,70.0,72.96800231933594,104.34200286865234,,,,,,,,
2025-02-01 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,66.37999725341797,70.0,73.12999725341797,104.34200286865234,,,,,,,,
2025-02-01 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,66.7040023803711,70.0,73.47200012207031,104.34200286865234,,,,,,,,
2025-02-01 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,66.37999725341797,70.0,73.47200012207031,104.1439971923828,,,,,,,,
2025-02-01 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,66.54199981689453,70.0,73.47200012207031,104.34200286865234,,,,,,,,
2025-02-01 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,66.37999725341797,70.0,73.47200012207031,104.1439971923828,,,,,,,,
2025-02-01 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.54140090942383,66.7040023803711,70.0,73.81400299072266,104.4499969482422,,,,,,,,
2025-02-01 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,67.0459976196289,70.0,73.97599792480469,104.03600311279295,,,,,,,,
2025-02-01 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.65430068969727,66.88400268554688,70.0,74.22799682617188,104.03600311279295,,,,,,,,
2025-02-01 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.3843002319336,66.88400268554688,70.0,74.35399627685547,104.08999633789062,,,,,,,,
2025-02-01 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,67.13600158691406,70.0,74.4800033569336,104.1439971923828,,,,,,,,
2025-02-01 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,66.88400268554688,70.0,74.4800033569336,104.03600311279295,,,,,,,,
2025-02-01 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,67.01000213623047,70.0,74.66000366210938,104.34200286865234,,,,,,,,
2025-02-01 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,66.88400268554688,70.0,74.66000366210938,104.1439971923828,,,,,,,,
2025-02-01 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.57429885864258,66.5780029296875,70.0,74.73200225830078,104.34200286865234,,,,,,,,
2025-02-01 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,66.37999725341797,70.0,74.66000366210938,104.1439971923828,,,,,,,,
2025-02-01 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,66.16400146484375,70.0,74.66000366210938,104.4499969482422,,,,,,,,
2025-02-01 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,65.8759994506836,70.0,74.4800033569336,104.39600372314452,,,,,,,,
2025-02-01 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.84709930419922,65.53399658203125,70.0,74.13800048828125,104.75599670410156,,,,,,,,
2025-02-01 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,65.06600189208984,70.0,73.97599792480469,104.97200012207033,,,,,,,,
2025-02-01 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,64.8499984741211,70.0,73.97599792480469,105.52999877929688,,,,,,,,
2025-02-01 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.00429916381836,64.34600067138672,70.0,73.5979995727539,106.16000366210938,,,,,,,,
2025-02-01 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,63.68000030517578,70.0,73.12999725341797,106.82599639892578,,,,,,,,
2025-02-01 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,62.90599822998047,70.0,72.78800201416016,106.98799896240234,,,,,,,,
2025-02-01 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,62.3120002746582,70.0,72.6259994506836,107.29399871826172,,,,,,,,
2025-02-01 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.16429901123047,62.150001525878906,70.0,72.58999633789062,107.6719970703125,,,,,,,,
2025-02-01 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.35710144042969,61.68199920654297,70.0,72.5,107.92400360107422,,,,,,,,
2025-02-01 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.70429992675781,61.46599960327149,70.0,72.33799743652344,108.28399658203124,,,,,,,,
2025-02-01 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.96200180053711,70.0,72.28399658203125,108.5,,,,,,,,
2025-02-01 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.45800018310547,70.0,72.28399658203125,108.80599975585938,,,,,,,,
2025-02-01 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.45800018310547,70.0,72.28399658203125,109.54399871826172,,,,,,,,
2025-02-01 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.9900016784668,70.0,72.12200164794922,110.0479965209961,,,,,,,,
2025-02-01 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.95399856567383,70.0,72.12200164794922,110.78600311279295,,,,,,,,
2025-02-01 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.36000061035156,59.61199951171875,70.0,72.03199768066406,110.96600341796876,,,,,,,,
2025-02-01 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,59.45000076293945,70.0,71.99600219726562,111.52400207519533,,,,,,,,
2025-02-01 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.62999725341797,58.94599914550781,70.0,71.90599822998047,111.75800323486328,,,,,,,,
2025-02-01 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.76599884033203,70.0,71.94200134277344,112.37000274658205,,,,,,,,
2025-02-01 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.604000091552734,70.0,71.77999877929688,112.7480010986328,,,,,,,,
2025-02-01 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.76599884033203,70.0,71.77999877929688,113.23400115966795,,,,,,,,
2025-02-01 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.604000091552734,70.0,71.77999877929688,112.8740005493164,,,,,,,,
2025-02-01 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.56800079345703,70.0,71.77999877929688,112.9280014038086,,,,,,,,
2025-02-01 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,58.262001037597656,70.0,71.65399932861328,112.9280014038086,,,,,,,,
2025-02-01 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.13600158691406,70.0,71.61799621582031,113.48600006103516,,,,,,,,
2025-02-01 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.51709747314453,58.09999847412109,70.0,71.49199676513672,113.48600006103516,,,,,,,,
2025-02-01 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.9739990234375,70.0,71.43800354003906,113.66600036621094,,,,,,,,
2025-02-01 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.72200012207031,70.0,71.43800354003906,113.72000122070312,,,,,,,,
2025-02-01 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.72200012207031,70.0,71.43800354003906,114.2239990234375,,,,,,,,
2025-02-01 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.59600067138672,70.0,71.2760009765625,114.3499984741211,,,,,,,,
2025-02-02 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.41600036621094,70.0,71.2760009765625,114.70999908447266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-02 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.25400161743164,70.0,71.2760009765625,114.70999908447266,,,,,,,,
2025-02-02 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.25400161743164,70.0,71.2760009765625,115.14199829101562,,,,,,,,
2025-02-02 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,57.03799819946289,70.0,71.11399841308594,115.1959991455078,,,,,,,,
2025-02-02 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.75,70.0,71.11399841308594,115.447998046875,,,,,,,,
2025-02-02 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.69599914550781,70.0,71.11399841308594,115.62799835205078,,,,,,,,
2025-02-02 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.56999969482422,70.0,71.11399841308594,116.18599700927734,,,,,,,,
2025-02-02 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.49800109863281,70.0,70.93399810791016,116.18599700927734,,,,,,,,
2025-02-02 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.40800094604492,70.0,70.93399810791016,116.36599731445312,,,,,,,,
2025-02-02 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.24599838256836,70.0,70.93399810791016,116.00599670410156,,,,,,,,
2025-02-02 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.06600189208984,70.0,70.93399810791016,116.43800354003906,,,,,,,,
2025-02-02 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,56.06600189208984,70.0,70.80799865722656,116.43800354003906,,,,,,,,
2025-02-02 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.06600189208984,70.0,70.77200317382812,116.6719970703125,,,,,,,,
2025-02-02 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,55.90399932861328,70.0,70.77200317382812,116.6719970703125,,,,,,,,
2025-02-02 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,55.97600173950195,70.0,70.77200317382812,117.10399627685548,,,,,,,,
2025-02-02 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.90399932861328,70.0,70.59200286865234,117.1760025024414,,,,,,,,
2025-02-02 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.5620002746582,70.0,70.59200286865234,117.66200256347656,,,,,,,,
2025-02-02 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.400001525878906,70.0,70.59200286865234,117.91400146484376,,,,,,,,
2025-02-02 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.400001525878906,70.0,70.59200286865234,118.3280029296875,,,,,,,,
2025-02-02 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.220001220703125,70.0,70.43000030517578,118.4000015258789,,,,,,,,
2025-02-02 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.05799865722656,70.0,70.43000030517578,118.63400268554688,,,,,,,,
2025-02-02 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,54.71599960327149,70.0,70.43000030517578,118.88600158691406,,,,,,,,
2025-02-02 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,54.84199905395508,70.0,70.30400085449219,118.88600158691406,,,,,,,,
2025-02-02 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.55400085449219,70.0,70.26799774169922,119.06600189208984,,,,,,,,
2025-02-02 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,54.55400085449219,70.0,70.30400085449219,119.13800048828124,,,,,,,,
2025-02-02 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.428001403808594,70.0,70.26799774169922,119.31800079345705,,,,,,,,
2025-02-02 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.55400085449219,70.0,70.26799774169922,119.37200164794922,,,,,,,,
2025-02-02 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.55400085449219,70.0,70.08799743652344,119.37200164794922,,,,,,,,
2025-02-02 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.55400085449219,70.0,70.08799743652344,119.13800048828124,,,,,,,,
2025-02-02 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.05799865722656,70.0,70.26799774169922,118.88600158691406,,,,,,,,
2025-02-02 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.400001525878906,70.0,70.26799774169922,118.4000015258789,,,,,,,,
2025-02-02 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.59799957275391,70.0,70.26799774169922,117.91400146484376,,,,,,,,
2025-02-02 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.7239990234375,70.0,70.43000030517578,117.66200256347656,,,,,,,,
2025-02-02 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,55.97600173950195,70.0,70.39399719238281,117.1760025024414,,,,,,,,
2025-02-02 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.06600189208984,70.0,70.43000030517578,117.0500030517578,,,,,,,,
2025-02-02 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.40800094604492,70.0,70.39399719238281,116.6719970703125,,,,,,,,
2025-02-02 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.25400161743164,70.0,70.59200286865234,116.97799682617188,,,,,,,,
2025-02-02 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.23400115966797,70.0,71.2760009765625,116.92400360107422,,,,,,,,
2025-02-02 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,116.43800354003906,,,,,,,,
2025-02-02 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.95399856567383,70.0,71.43800354003906,115.93399810791016,,,,,,,,
2025-02-02 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.79199981689453,70.0,71.61799621582031,115.1959991455078,,,,,,,,
2025-02-02 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,60.45800018310547,70.0,71.69000244140625,115.14199829101562,,,,,,,,
2025-02-02 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.96200180053711,70.0,71.77999877929688,114.45800018310548,,,,,,,,
2025-02-02 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,61.98799896240234,70.0,72.12200164794922,113.97200012207033,,,,,,,,
2025-02-02 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.6270980834961,62.52799987792969,70.0,72.3740005493164,113.0540008544922,,,,,,,,
2025-02-02 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.150001525878906,70.0,72.12200164794922,112.49600219726562,,,,,,,,
2025-02-02 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.150001525878906,70.0,71.94200134277344,112.01000213623048,,,,,,,,
2025-02-02 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,62.492000579833984,70.0,71.99600219726562,111.27200317382812,,,,,,,,
2025-02-02 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.24430084228516,62.36600112915039,70.0,72.08599853515625,110.78600311279295,,,,,,,,
2025-02-02 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.3120002746582,70.0,71.94200134277344,110.53399658203124,,,,,,,,
2025-02-02 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.2400016784668,70.0,71.94200134277344,109.7959976196289,,,,,,,,
2025-02-02 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.3120002746582,70.0,71.94200134277344,109.54399871826172,,,,,,,,
2025-02-02 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.150001525878906,70.0,71.94200134277344,108.87799835205078,,,,,,,,
2025-02-02 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.150001525878906,70.0,71.94200134277344,108.80599975585938,,,,,,,,
2025-02-02 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.402000427246094,70.0,72.12200164794922,108.2300033569336,,,,,,,,
2025-02-02 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.24430084228516,62.4379997253418,70.0,72.08599853515625,108.1760025024414,,,,,,,,
2025-02-02 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.65399932861328,70.0,72.12200164794922,108.28399658203124,,,,,,,,
2025-02-02 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.65399932861328,70.0,72.12200164794922,108.08599853515624,,,,,,,,
2025-02-02 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.65399932861328,70.0,72.12200164794922,107.87000274658205,,,,,,,,
2025-02-02 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.492000579833984,70.0,72.12200164794922,107.87000274658205,,,,,,,,
2025-02-02 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.492000579833984,70.0,72.12200164794922,107.87000274658205,,,,,,,,
2025-02-02 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,62.3120002746582,70.0,71.99600219726562,107.87000274658205,,,,,,,,
2025-02-02 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.24430084228516,62.2760009765625,70.0,72.08599853515625,107.87000274658205,,,,,,,,
2025-02-02 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,62.150001525878906,70.0,71.99600219726562,107.87000274658205,,,,,,,,
2025-02-02 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.150001525878906,70.0,72.12200164794922,108.12200164794922,,,,,,,,
2025-02-02 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.86199951171875,70.0,71.94200134277344,108.08599853515624,,,,,,,,
2025-02-02 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.68199920654297,70.0,71.94200134277344,108.28399658203124,,,,,,,,
2025-02-02 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.77199935913086,70.0,71.94200134277344,108.28399658203124,,,,,,,,
2025-02-02 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.80799865722656,70.0,71.94200134277344,108.5,,,,,,,,
2025-02-02 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,61.64599990844727,70.0,71.87000274658203,108.5,,,,,,,,
2025-02-02 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.64599990844727,70.0,71.94200134277344,108.5,,,,,,,,
2025-02-02 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,61.46599960327149,70.0,71.87000274658203,108.5,,,,,,,,
2025-02-02 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,61.46599960327149,70.0,71.87000274658203,108.697998046875,,,,,,,,
2025-02-02 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.26800155639648,70.0,71.77999877929688,108.697998046875,,,,,,,,
2025-02-02 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.96200180053711,70.0,71.77999877929688,109.05799865722656,,,,,,,,
2025-02-02 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.92599868774414,70.0,71.77999877929688,109.05799865722656,,,,,,,,
2025-02-02 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.92599868774414,70.0,71.77999877929688,109.36399841308594,,,,,,,,
2025-02-02 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.63800048828125,70.0,71.61799621582031,109.54399871826172,,,,,,,,
2025-02-02 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,60.63800048828125,70.0,71.65399932861328,109.7959976196289,,,,,,,,
2025-02-02 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,60.63800048828125,70.0,71.69000244140625,110.0479965209961,,,,,,,,
2025-02-02 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.63800048828125,70.0,71.77999877929688,110.53399658203124,,,,,,,,
2025-02-02 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.54800033569336,70.0,71.61799621582031,110.35399627685548,,,,,,,,
2025-02-02 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,110.78600311279295,,,,,,,,
2025-02-02 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,60.29600143432617,70.0,71.74400329589844,110.78600311279295,,,,,,,,
2025-02-02 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.512001037597656,70.0,71.77999877929688,110.96600341796876,,,,,,,,
2025-02-02 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.45800018310547,70.0,71.61799621582031,110.78600311279295,,,,,,,,
2025-02-02 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.29600143432617,70.0,71.61799621582031,110.58799743652344,,,,,,,,
2025-02-02 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.11600112915039,70.0,71.61799621582031,110.78600311279295,,,,,,,,
2025-02-02 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.29600143432617,70.0,71.61799621582031,111.1999969482422,,,,,,,,
2025-02-02 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.11600112915039,70.0,71.43800354003906,111.0199966430664,,,,,,,,
2025-02-02 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.11600112915039,70.0,71.43800354003906,111.27200317382812,,,,,,,,
2025-02-02 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.11600112915039,70.0,71.43800354003906,111.27200317382812,,,,,,,,
2025-02-02 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.29600143432617,70.0,71.43800354003906,111.52400207519533,,,,,,,,
2025-02-02 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.45800018310547,70.0,71.43800354003906,110.78600311279295,,,,,,,,
2025-02-03 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,60.45800018310547,70.0,71.56400299072266,110.53399658203124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-03 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.45800018310547,70.0,71.43800354003906,110.40799713134766,,,,,,,,
2025-02-03 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,60.709999084472656,70.0,71.52799987792969,110.40799713134766,,,,,,,,
2025-02-03 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.63800048828125,70.0,71.43800354003906,110.10199737548828,,,,,,,,
2025-02-03 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.63800048828125,70.0,71.43800354003906,110.40799713134766,,,,,,,,
2025-02-03 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.79999923706055,70.0,71.43800354003906,110.15599822998048,,,,,,,,
2025-02-03 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,60.79999923706055,70.0,71.56400299072266,110.28199768066406,,,,,,,,
2025-02-03 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.79999923706055,70.0,71.43800354003906,109.97599792480467,,,,,,,,
2025-02-03 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,60.79999923706055,70.0,71.52799987792969,110.0479965209961,,,,,,,,
2025-02-03 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.63800048828125,70.0,71.43800354003906,110.0479965209961,,,,,,,,
2025-02-03 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.45800018310547,70.0,71.43800354003906,110.28199768066406,,,,,,,,
2025-02-03 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,60.20600128173828,70.0,71.36599731445312,110.53399658203124,,,,,,,,
2025-02-03 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.9900016784668,70.0,71.43800354003906,111.27200317382812,,,,,,,,
2025-02-03 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,59.61199951171875,70.0,71.4020004272461,111.75800323486328,,,,,,,,
2025-02-03 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,59.45000076293945,70.0,71.4020004272461,112.44200134277344,,,,,,,,
2025-02-03 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.14400100708008,70.0,71.2760009765625,112.7480010986328,,,,,,,,
2025-02-03 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,58.94599914550781,70.0,71.31199645996094,113.18000030517578,,,,,,,,
2025-02-03 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.94599914550781,70.0,71.2760009765625,113.30599975585938,,,,,,,,
2025-02-03 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,58.76599884033203,70.0,71.36599731445312,113.72000122070312,,,,,,,,
2025-02-03 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.891998291015625,70.0,71.2760009765625,113.97200012207033,,,,,,,,
2025-02-03 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.604000091552734,70.0,71.2760009765625,113.97200012207033,,,,,,,,
2025-02-03 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.604000091552734,70.0,71.2760009765625,114.1520004272461,,,,,,,,
2025-02-03 05:26:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-03 05:30:00,0.0,10.0,0.0,10.0,20.0,40.35929870605469,0.0268750004470348,65.55000305175781,66.03800201416016,70.0,72.41000366210938,106.21399688720705,,,,,,,,
2025-02-03 05:45:00,51.73649978637695,10.0,0.0,10.0,20.0,100.0,1.3229999542236328,62.92710113525391,61.98799896240234,70.0,73.63400268554688,68.77400207519531,,,,,,,,
2025-02-03 06:00:00,100.0,10.0,0.0,10.0,20.0,97.29139709472656,1.6130000352859497,65.01000213623047,61.73600006103516,70.0,72.66200256347656,67.98200225830078,,,,,,,,
2025-02-03 06:30:00,99.13069915771484,10.0,0.0,10.0,20.0,83.86740112304688,1.680799961090088,66.9000015258789,61.05199813842773,70.0,71.77999877929688,66.41600036621094,,,,,,,,
2025-02-03 06:45:00,82.07510375976562,10.0,0.0,10.0,20.0,76.36479949951172,1.5159000158309937,67.9800033569336,60.96200180053711,70.0,71.2760009765625,65.8219985961914,,,,,,,,
2025-02-03 07:00:00,57.455299377441406,10.0,0.0,10.0,20.0,71.9103012084961,1.5489000082015991,68.32710266113281,61.141998291015625,70.0,71.11399841308594,65.69599914550781,,,,,,,,
2025-02-03 07:15:00,23.279800415039062,10.0,0.0,10.0,20.0,77.05599975585938,1.3004000186920166,67.9800033569336,60.63800048828125,70.0,71.2760009765625,65.4800033569336,,,,,,,,
2025-02-03 07:30:00,0.0,10.0,0.0,10.0,20.0,69.9834976196289,1.4925999641418457,68.63569641113281,60.512001037597656,70.0,70.97000122070312,65.19200134277344,,,,,,,,
2025-02-03 07:45:00,0.0,10.0,0.0,10.0,20.0,68.87550354003906,1.5,68.71289825439453,60.54800033569336,70.0,70.93399810791016,65.19200134277344,,,,,,,,
2025-02-03 08:00:00,0.0,10.0,0.0,10.0,20.0,68.70929718017578,1.4799000024795532,68.71289825439453,61.141998291015625,70.0,70.93399810791016,65.53399658203125,,,,,,,,
2025-02-03 08:15:00,0.0,10.0,8.642499923706055,10.0,20.0,70.0154037475586,1.4114999771118164,67.63289642333984,61.80799865722656,70.0,71.43800354003906,66.0739974975586,,,,,,,,
2025-02-03 08:30:00,0.0,10.0,13.768400192260742,10.0,20.0,68.64140319824219,1.473099946975708,67.24710083007812,62.492000579833984,70.0,71.61799621582031,69.2959976196289,,,,,,,,
2025-02-03 08:45:00,0.0,10.0,5.841000080108643,10.0,20.0,68.48359680175781,1.5200999975204468,67.24710083007812,62.99599838256836,70.0,71.61799621582031,67.22599792480469,,,,,,,,
2025-02-03 09:00:00,0.0,10.0,2.1145999431610107,10.0,20.0,68.46939849853516,1.506100058555603,66.9000015258789,63.40999984741211,70.0,71.77999877929688,67.38800048828125,,,,,,,,
2025-02-03 09:15:00,0.0,10.0,0.0,10.0,20.0,68.96369934082031,1.53410005569458,66.16709899902344,63.84199905395508,70.0,72.12200164794922,67.55000305175781,,,,,,,,
2025-02-03 09:30:00,0.0,10.0,0.0,10.0,20.0,67.96199798583984,1.5,66.16709899902344,64.34600067138672,70.0,72.12200164794922,68.0719985961914,,,,,,,,
2025-02-03 09:45:00,0.0,10.0,0.0,10.0,20.0,67.53900146484375,1.4639999866485596,65.81999969482422,64.68800354003906,70.0,72.28399658203125,68.23400115966797,,,,,,,,
2025-02-03 10:00:00,0.0,10.0,0.0,10.0,20.0,66.94730377197266,1.503600001335144,65.27999877929688,65.19200134277344,70.0,72.53600311279297,68.73799896240234,,,,,,,,
2025-02-03 10:15:00,29.17659950256348,10.0,0.0,10.0,20.0,69.78949737548828,1.402899980545044,64.35430145263672,65.947998046875,70.0,72.96800231933594,69.2959976196289,,,,,,,,
2025-02-03 10:30:00,89.6698989868164,10.0,0.0,10.0,20.0,66.37039947509766,1.521399974822998,64.35430145263672,66.19999694824219,70.0,72.96800231933594,69.58399963378906,,,,,,,,
2025-02-03 10:45:00,100.0,10.0,0.0,10.0,20.0,66.27890014648438,1.5164999961853027,64.35430145263672,66.37999725341797,70.0,72.96800231933594,69.67400360107422,,,,,,,,
2025-02-03 11:00:00,100.0,10.0,0.0,10.0,20.0,66.03589630126953,1.5068000555038452,64.19999694824219,66.54199981689453,70.0,73.04000091552734,69.80000305175781,,,,,,,,
2025-02-03 11:15:00,100.0,10.0,0.0,10.0,20.0,69.71240234375,1.3803999423980713,63.737098693847656,66.88400268554688,70.0,73.25599670410156,69.96199798583984,,,,,,,,
2025-02-03 11:30:00,100.0,10.0,0.0,10.0,20.0,66.19380187988281,1.5195000171661377,64.08429718017578,66.88400268554688,70.0,73.09400177001953,70.08799743652344,,,,,,,,
2025-02-03 12:00:00,100.0,10.0,0.0,10.0,20.0,65.99490356445312,1.4840999841690063,64.35430145263672,67.0459976196289,70.0,72.96800231933594,70.08799743652344,,,,,,,,
2025-02-03 12:15:00,100.0,10.0,0.0,10.0,20.0,67.6084976196289,1.4585000276565552,63.62139892578125,67.38800048828125,70.0,73.30999755859375,70.43000030517578,,,,,,,,
2025-02-03 12:30:00,100.0,10.0,0.0,10.0,20.0,66.01170349121094,1.4889999628067017,63.62139892578125,67.55000305175781,70.0,73.30999755859375,70.59200286865234,,,,,,,,
2025-02-03 12:45:00,100.0,10.0,0.0,10.0,20.0,66.99510192871094,1.4744000434875488,63.27429962158203,67.802001953125,70.0,73.47200012207031,70.77200317382812,,,,,,,,
2025-02-03 13:00:00,100.0,10.0,0.0,10.0,20.0,67.50189971923828,1.5146000385284424,62.92710113525391,68.23400115966797,70.0,73.63400268554688,71.11399841308594,,,,,,,,
2025-02-03 13:15:00,100.0,10.0,0.0,10.0,20.0,71.5071029663086,1.3321000337600708,62.19430160522461,68.57599639892578,70.0,73.97599792480469,71.43800354003906,,,,,,,,
2025-02-03 13:30:00,100.0,10.0,0.0,10.0,20.0,70.03240203857422,1.520799994468689,61.84709930419922,68.7020034790039,70.0,74.13800048828125,71.61799621582031,,,,,,,,
2025-02-03 13:45:00,100.0,10.0,0.0,10.0,20.0,71.05719757080078,1.4889999628067017,61.46139907836914,68.86399841308594,70.0,74.31800079345703,71.77999877929688,,,,,,,,
2025-02-03 14:00:00,100.0,10.0,0.0,10.0,20.0,73.0010986328125,1.429800033569336,60.72859954833984,69.24199676513672,70.0,74.66000366210938,72.21199798583984,,,,,,,,
2025-02-03 14:15:00,100.0,10.0,0.0,10.0,20.0,78.73040008544922,1.374899983406067,60.0343017578125,70.01599884033203,70.0,74.98400115966797,73.09400177001953,,,,,,,,
2025-02-03 14:30:00,100.0,10.0,0.0,10.0,20.0,78.23979949951172,1.4780000448226929,60.0,70.46600341796875,70.0,75.29000091552734,73.63400268554688,,,,,,,,
2025-02-03 14:45:00,100.0,10.0,0.0,10.0,20.0,80.0958023071289,1.4810999631881714,60.0,70.59200286865234,70.0,75.37999725341797,73.81400299072266,,,,,,,,
2025-02-03 15:00:00,100.0,10.0,0.0,10.0,20.0,81.72769927978516,1.4853999614715576,60.0,70.64600372314453,70.0,75.50599670410156,73.81400299072266,,,,,,,,
2025-02-03 15:15:00,100.0,10.0,0.0,10.0,20.0,92.78939819335938,1.1819000244140625,60.0,70.97000122070312,70.0,75.83000183105469,74.66000366210938,,,,,,,,
2025-02-03 15:30:00,100.0,10.0,0.0,10.0,20.0,93.072998046875,1.4120999574661257,60.0,71.1500015258789,70.0,75.83000183105469,74.98400115966797,,,,,,,,
2025-02-03 15:45:00,100.0,10.0,0.0,10.0,20.0,94.6072006225586,1.4701000452041626,60.0,71.11399841308594,70.0,75.83000183105469,75.16400146484375,,,,,,,,
2025-02-03 16:00:00,100.0,10.0,0.0,10.0,20.0,95.78089904785156,1.5817999839782717,60.0,70.93399810791016,70.0,75.50599670410156,74.98400115966797,,,,,,,,
2025-02-03 16:15:00,100.0,10.0,0.0,10.0,20.0,97.71939849853516,1.3895000219345093,60.0,70.77200317382812,70.0,75.41600036621094,74.8219985961914,,,,,,,,
2025-02-03 16:30:00,100.0,10.0,0.0,10.0,20.0,95.78309631347656,1.5068000555038452,60.0,70.77200317382812,70.0,75.32599639892578,74.8219985961914,,,,,,,,
2025-02-03 16:45:00,100.0,10.0,0.0,10.0,20.0,95.58309936523438,1.4835000038146973,60.0,70.55599975585938,70.0,75.16400146484375,74.66000366210938,,,,,,,,
2025-02-03 17:00:00,100.0,10.0,0.0,10.0,20.0,94.875,1.524399995803833,60.0,70.39399719238281,70.0,75.0739974975586,74.4800033569336,,,,,,,,
2025-02-03 17:15:00,100.0,10.0,0.0,10.0,20.0,98.96170043945312,1.3773000240325928,60.0343017578125,70.1780014038086,70.0,74.98400115966797,74.31800079345703,,,,,,,,
2025-02-03 17:30:00,100.0,10.0,0.0,10.0,20.0,94.16480255126952,1.5391000509262085,60.38140106201172,69.96199798583984,70.0,74.8219985961914,73.97599792480469,,,,,,,,
2025-02-03 17:45:00,100.0,10.0,0.0,10.0,20.0,91.66940307617188,1.5800000429153442,60.72859954833984,69.9260025024414,70.0,74.66000366210938,73.81400299072266,,,,,,,,
2025-02-03 18:00:00,100.0,10.0,0.0,10.0,20.0,90.00689697265625,1.4903000593185425,60.38140106201172,69.74600219726562,70.0,74.8219985961914,73.76000213623047,,,,,,,,
2025-02-03 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-02-03 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-03 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,66.54199981689453,70.0,74.4800033569336,70.14199829101562,,,,,,,,
2025-02-03 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.84709930419922,65.19200134277344,70.0,74.13800048828125,67.85600280761719,,,,,,,,
2025-02-03 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.00139999389648,64.8499984741211,70.0,74.06600189208984,68.9540023803711,,,,,,,,
2025-02-03 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,64.50800323486328,70.0,73.97599792480469,75.11000061035156,,,,,,,,
2025-02-03 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,64.25599670410156,70.0,73.63400268554688,76.1719970703125,,,,,,,,
2025-02-03 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,63.84199905395508,70.0,73.12999725341797,75.16400146484375,,,,,,,,
2025-02-03 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,63.68000030517578,70.0,72.96800231933594,74.13800048828125,,,,,,,,
2025-02-03 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.81710052490234,63.15800094604492,70.0,72.75199890136719,73.30999755859375,,,,,,,,
2025-02-03 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,62.65399932861328,70.0,72.46399688720703,72.6259994506836,,,,,,,,
2025-02-03 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,62.65399932861328,70.0,72.28399658203125,72.46399688720703,,,,,,,,
2025-02-03 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,62.83399963378906,70.0,72.28399658203125,72.3740005493164,,,,,,,,
2025-02-03 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.65399932861328,70.0,72.12200164794922,72.12200164794922,,,,,,,,
2025-02-03 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.65399932861328,70.0,71.94200134277344,71.94200134277344,,,,,,,,
2025-02-03 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.83399963378906,70.0,71.94200134277344,71.94200134277344,,,,,,,,
2025-02-03 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.77999877929688,70.0,71.77999877929688,71.77999877929688,,,,,,,,
2025-02-03 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,62.65399932861328,70.0,71.74400329589844,71.43800354003906,,,,,,,,
2025-02-03 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,62.492000579833984,70.0,71.61799621582031,71.11399841308594,,,,,,,,
2025-02-03 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,62.492000579833984,70.0,71.61799621582031,70.89800262451172,,,,,,,,
2025-02-03 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,62.492000579833984,70.0,71.43800354003906,70.68199920654297,,,,,,,,
2025-02-03 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,62.492000579833984,70.0,71.43800354003906,70.77200317382812,,,,,,,,
2025-02-03 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,62.61800003051758,70.0,71.31199645996094,70.59200286865234,,,,,,,,
2025-02-03 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.65399932861328,70.0,71.2760009765625,70.59200286865234,,,,,,,,
2025-02-03 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.70800018310547,70.0,71.2760009765625,70.46600341796875,,,,,,,,
2025-02-04 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,62.74399948120117,70.0,71.18599700927734,70.30400085449219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-04 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.83399963378906,70.0,71.11399841308594,70.08799743652344,,,,,,,,
2025-02-04 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.83399963378906,70.0,71.11399841308594,69.9260025024414,,,,,,,,
2025-02-04 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.90599822998047,70.0,71.11399841308594,69.58399963378906,,,,,,,,
2025-02-04 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,62.83399963378906,70.0,71.11399841308594,69.4219970703125,,,,,,,,
2025-02-04 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.83399963378906,70.0,70.93399810791016,69.08000183105469,,,,,,,,
2025-02-04 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.74399948120117,70.0,70.93399810791016,68.73799896240234,,,,,,,,
2025-02-04 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,62.65399932861328,70.0,70.93399810791016,68.39600372314453,,,,,,,,
2025-02-04 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,62.492000579833984,70.0,70.89800262451172,68.14399719238281,,,,,,,,
2025-02-04 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.492000579833984,70.0,70.77200317382812,67.89199829101562,,,,,,,,
2025-02-04 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.3120002746582,70.0,70.77200317382812,67.60399627685547,,,,,,,,
2025-02-04 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,62.150001525878906,70.0,70.71800231933594,67.38800048828125,,,,,,,,
2025-02-04 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,62.11399841308594,70.0,70.59200286865234,67.0999984741211,,,,,,,,
2025-02-04 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,62.150001525878906,70.0,70.59200286865234,66.9739990234375,,,,,,,,
2025-02-04 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,61.98799896240234,70.0,70.59200286865234,66.7040023803711,,,,,,,,
2025-02-04 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,61.93399810791016,70.0,70.55599975585938,66.54199981689453,,,,,,,,
2025-02-04 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,61.64599990844727,70.0,70.43000030517578,66.37999725341797,,,,,,,,
2025-02-04 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,61.46599960327149,70.0,70.43000030517578,66.03800201416016,,,,,,,,
2025-02-04 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,61.64599990844727,70.0,70.43000030517578,66.03800201416016,,,,,,,,
2025-02-04 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,61.64599990844727,70.0,70.39399719238281,66.03800201416016,,,,,,,,
2025-02-04 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,61.64599990844727,70.0,70.26799774169922,65.8219985961914,,,,,,,,
2025-02-04 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,61.555999755859375,70.0,70.26799774169922,65.69599914550781,,,,,,,,
2025-02-04 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,61.34000015258789,70.0,70.26799774169922,65.53399658203125,,,,,,,,
2025-02-04 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,62.52799987792969,70.0,70.26799774169922,79.55599975585938,,,,,,,,
2025-02-04 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,63.3380012512207,70.0,70.39399719238281,88.43000030517578,,,,,,,,
2025-02-04 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,63.84199905395508,70.0,70.55599975585938,93.72200012207033,,,,,,,,
2025-02-04 06:26:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-04 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-04 06:30:00,0.0,10.0,28.53179931640625,10.0,20.0,39.52270126342773,0.0262499991804361,68.05709838867188,67.98200225830078,70.0,71.23999786376953,94.13600158691406,,,,,,,,
2025-02-04 06:45:00,0.0,10.0,0.0,10.0,20.0,67.93560028076172,1.5360000133514404,66.55290222167969,66.54199981689453,70.0,71.94200134277344,70.08799743652344,,,,,,,,
2025-02-04 07:00:00,5.682400226593018,10.0,0.0,10.0,20.0,66.77890014648438,1.545699954032898,66.9000015258789,66.00199890136719,70.0,71.77999877929688,69.33200073242188,,,,,,,,
2025-02-04 07:15:00,28.22130012512207,10.0,0.0,10.0,20.0,68.00869750976562,1.4773999452590942,66.9000015258789,65.53399658203125,70.0,71.77999877929688,69.08000183105469,,,,,,,,
2025-02-04 07:30:00,48.3572998046875,10.0,0.0,10.0,20.0,66.9574966430664,1.5403000116348269,67.24710083007812,65.02999877929688,70.0,71.61799621582031,68.57599639892578,,,,,,,,
2025-02-04 07:45:00,59.62220001220703,10.0,0.0,10.0,20.0,66.9801025390625,1.497499942779541,67.63289642333984,64.90399932861328,70.0,71.43800354003906,68.48600006103516,,,,,,,,
2025-02-04 08:00:00,73.2916030883789,10.0,0.0,10.0,20.0,66.88839721679688,1.497499942779541,67.44000244140625,65.19200134277344,70.0,71.52799987792969,68.61199951171875,,,,,,,,
2025-02-04 08:15:00,92.1186981201172,10.0,0.0,10.0,20.0,68.53479766845703,1.5097999572753906,66.62999725341797,65.8759994506836,70.0,71.90599822998047,69.24199676513672,,,,,,,,
2025-02-04 08:30:00,100.0,10.0,0.0,10.0,20.0,67.1615982055664,1.503000020980835,66.55290222167969,66.54199981689453,70.0,71.94200134277344,69.67400360107422,,,,,,,,
2025-02-04 08:45:00,100.0,10.0,0.0,10.0,20.0,67.28919982910156,1.452399969100952,65.89710235595703,67.60399627685547,70.0,72.24800109863281,70.43000030517578,,,,,,,,
2025-02-04 09:00:00,100.0,10.0,0.0,10.0,20.0,67.58699798583984,1.4713000059127808,65.01000213623047,68.57599639892578,70.0,72.66200256347656,71.18599700927734,,,,,,,,
2025-02-04 09:15:00,100.0,10.0,0.0,10.0,20.0,68.48750305175781,1.472499966621399,63.89139938354492,69.4219970703125,70.0,73.18399810791016,71.94200134277344,,,,,,,,
2025-02-04 09:30:00,100.0,10.0,0.0,10.0,20.0,68.04409790039062,1.4634000062942505,63.27429962158203,70.08799743652344,70.0,73.47200012207031,72.46399688720703,,,,,,,,
2025-02-04 09:45:00,100.0,10.0,0.0,10.0,20.0,67.63520050048828,1.4645999670028689,62.92710113525391,70.59200286865234,70.0,73.63400268554688,72.91400146484375,,,,,,,,
2025-02-04 10:00:00,100.0,10.0,0.0,10.0,20.0,68.0635986328125,1.53410005569458,62.19430160522461,70.93399810791016,70.0,73.97599792480469,73.30999755859375,,,,,,,,
2025-02-04 10:15:00,100.0,10.0,0.0,10.0,20.0,67.7761001586914,1.4675999879837036,61.46139907836914,71.43800354003906,70.0,74.31800079345703,73.63400268554688,,,,,,,,
2025-02-04 10:30:00,100.0,10.0,0.0,10.0,20.0,68.1001968383789,1.496399998664856,61.11429977416992,71.94200134277344,70.0,74.4800033569336,74.06600189208984,,,,,,,,
2025-02-04 10:45:00,100.0,10.0,0.0,10.0,20.0,68.54769897460938,1.4701000452041626,60.38140106201172,72.21199798583984,70.0,74.8219985961914,74.31800079345703,,,,,,,,
2025-02-04 11:00:00,100.0,10.0,0.0,10.0,20.0,66.49600219726562,1.4799000024795532,60.0343017578125,71.43800354003906,70.0,74.98400115966797,73.47200012207031,,,,,,,,
2025-02-04 11:15:00,100.0,10.0,0.0,10.0,20.0,65.98979949951172,1.5084999799728394,60.0343017578125,71.2760009765625,70.0,74.98400115966797,73.30999755859375,,,,,,,,
2025-02-04 11:30:00,100.0,10.0,0.0,10.0,20.0,65.9552001953125,1.4931999444961548,60.11140060424805,71.11399841308594,70.0,74.947998046875,73.25599670410156,,,,,,,,
2025-02-04 11:45:00,100.0,10.0,0.0,10.0,20.0,66.06880187988281,1.4925999641418457,60.38140106201172,71.11399841308594,70.0,74.8219985961914,73.12999725341797,,,,,,,,
2025-02-04 12:15:00,100.0,10.0,0.0,10.0,20.0,67.7500991821289,1.4835000038146973,60.0,71.4020004272461,70.0,75.0739974975586,73.30999755859375,,,,,,,,
2025-02-04 12:30:00,100.0,10.0,0.0,10.0,20.0,69.00460052490234,1.518399953842163,60.0,71.11399841308594,70.0,75.16400146484375,73.09400177001953,,,,,,,,
2025-02-04 12:45:00,100.0,10.0,0.0,10.0,20.0,69.66829681396484,1.4847999811172483,60.0,70.93399810791016,70.0,75.32599639892578,72.96800231933594,,,,,,,,
2025-02-04 13:00:00,100.0,10.0,0.0,10.0,20.0,70.8447036743164,1.4598000049591064,60.0,70.77200317382812,70.0,75.50599670410156,72.87799835205078,,,,,,,,
2025-02-04 13:15:00,100.0,10.0,0.0,10.0,20.0,71.40019989013672,1.5084999799728394,60.0,70.59200286865234,70.0,75.66799926757812,72.75199890136719,,,,,,,,
2025-02-04 13:30:00,100.0,10.0,0.0,10.0,20.0,71.51850128173828,1.493899941444397,60.0,70.43000030517578,70.0,75.83000183105469,72.66200256347656,,,,,,,,
2025-02-04 13:45:00,100.0,10.0,0.0,10.0,20.0,73.0636978149414,1.502500057220459,60.0,69.58399963378906,70.0,75.88400268554688,72.12200164794922,,,,,,,,
2025-02-04 14:00:00,100.0,10.0,0.0,10.0,20.0,73.58149719238281,1.4767999649047852,60.0,69.08000183105469,70.0,75.83000183105469,71.61799621582031,,,,,,,,
2025-02-04 14:15:00,100.0,10.0,0.0,10.0,20.0,71.98410034179688,1.4931999444961548,60.0,69.08000183105469,70.0,76.01000213623047,71.61799621582031,,,,,,,,
2025-02-04 14:30:00,100.0,10.0,0.0,10.0,20.0,71.55840301513672,1.475600004196167,60.0,68.91799926757812,70.0,76.0459976196289,71.61799621582031,,,,,,,,
2025-02-04 14:45:00,100.0,10.0,0.0,10.0,20.0,71.43990325927734,1.5232000350952148,60.0,68.57599639892578,70.0,76.1719970703125,71.36599731445312,,,,,,,,
2025-02-04 15:00:00,100.0,10.0,0.0,10.0,20.0,71.44599914550781,1.409000039100647,60.0,68.39600372314453,70.0,76.13600158691406,71.2760009765625,,,,,,,,
2025-02-04 15:15:00,100.0,10.0,0.0,10.0,20.0,76.76249694824219,1.2080999612808228,60.0,68.0719985961914,70.0,76.13600158691406,70.80799865722656,,,,,,,,
2025-02-04 15:30:00,100.0,10.0,0.0,10.0,20.0,75.47250366210938,1.496399998664856,60.0,67.55000305175781,70.0,76.01000213623047,70.55599975585938,,,,,,,,
2025-02-04 15:45:00,100.0,10.0,0.0,10.0,20.0,75.08529663085938,1.4559999704360962,60.0,67.22599792480469,70.0,76.01000213623047,70.30400085449219,,,,,,,,
2025-02-04 16:00:00,100.0,10.0,0.0,10.0,20.0,74.10079956054688,1.621500015258789,60.0,66.7040023803711,70.0,75.66799926757812,69.83599853515625,,,,,,,,
2025-02-04 16:15:00,100.0,10.0,0.0,10.0,20.0,75.45929718017578,1.3285000324249268,60.0,66.37999725341797,70.0,75.32599639892578,69.49400329589844,,,,,,,,
2025-02-04 16:30:00,100.0,10.0,0.0,10.0,20.0,68.9384994506836,1.5671000480651855,60.0343017578125,66.37999725341797,70.0,74.98400115966797,69.74600219726562,,,,,,,,
2025-02-04 16:45:00,100.0,10.0,0.0,10.0,20.0,67.59629821777344,1.4505000114440918,60.72859954833984,66.29000091552734,70.0,74.66000366210938,69.58399963378906,,,,,,,,
