timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-04 17:00:00,100.0,10.0,0.0,10.0,20.0,66.71099853515625,1.596500039100647,61.11429977416992,65.91200256347656,70.0,74.4800033569336,69.24199676513672,,,,,,,,
2025-02-04 17:15:00,100.0,10.0,0.0,10.0,20.0,65.83989715576172,1.4364999532699585,61.46139907836914,65.69599914550781,70.0,74.31800079345703,69.08000183105469,,,,,,,,
2025-02-04 17:30:00,100.0,10.0,0.0,10.0,20.0,64.85910034179688,1.5678000450134275,61.84709930419922,65.19200134277344,70.0,74.13800048828125,68.91799926757812,,,,,,,,
2025-02-04 17:45:00,100.0,10.0,0.0,10.0,20.0,64.07129669189453,1.4847999811172483,62.19430160522461,65.02999877929688,70.0,73.97599792480469,68.91799926757812,,,,,,,,
2025-02-04 18:00:00,100.0,10.0,0.0,10.0,20.0,64.43669891357422,1.523800015449524,62.19430160522461,64.8499984741211,70.0,73.97599792480469,68.73799896240234,,,,,,,,
2025-02-04 18:06:00,,,,,,,,,,,,,,,0.0,,,,0.0,
2025-02-04 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-04 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,61.61000061035156,70.0,73.63400268554688,66.9739990234375,,,,,,,,
2025-02-04 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,60.29600143432617,70.0,73.63400268554688,64.8499984741211,,,,,,,,
2025-02-04 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.19710159301758,59.95399856567383,70.0,73.50800323486328,69.08000183105469,,,,,,,,
2025-02-04 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,59.79199981689453,70.0,73.47200012207031,70.43000030517578,,,,,,,,
2025-02-04 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.737098693847656,59.57600021362305,70.0,73.25599670410156,70.08799743652344,,,,,,,,
2025-02-04 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,59.108001708984375,70.0,72.78800201416016,70.08799743652344,,,,,,,,
2025-02-04 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,58.76599884033203,70.0,72.46399688720703,71.2760009765625,,,,,,,,
2025-02-04 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,58.44200134277344,70.0,72.12200164794922,71.43800354003906,,,,,,,,
2025-02-04 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,57.91999816894531,70.0,71.94200134277344,70.59200286865234,,,,,,,,
2025-02-04 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,57.470001220703125,70.0,71.77999877929688,69.74600219726562,,,,,,,,
2025-02-04 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.07400131225586,70.0,71.61799621582031,69.9260025024414,,,,,,,,
2025-02-04 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,56.56999969482422,70.0,71.43800354003906,69.9260025024414,,,,,,,,
2025-02-04 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.75,70.0,71.2760009765625,70.08799743652344,,,,,,,,
2025-02-04 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.56999969482422,70.0,71.11399841308594,70.21399688720703,,,,,,,,
2025-02-04 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.40800094604492,70.0,71.11399841308594,70.43000030517578,,,,,,,,
2025-02-04 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,55.90399932861328,70.0,70.93399810791016,70.59200286865234,,,,,,,,
2025-02-04 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.8759994506836,70.0,70.77200317382812,81.41000366210938,,,,,,,,
2025-02-04 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,57.91999816894531,70.0,70.77200317382812,94.8560028076172,,,,,,,,
2025-02-04 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.94599914550781,70.0,70.77200317382812,101.85800170898438,,,,,,,,
2025-02-04 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,59.66600036621094,70.0,71.02400207519531,106.3219985961914,,,,,,,,
2025-02-04 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.95399856567383,70.0,71.11399841308594,107.25800323486328,,,,,,,,
2025-02-04 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.45800018310547,70.0,71.2760009765625,107.25800323486328,,,,,,,,
2025-02-04 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,60.45800018310547,70.0,71.31199645996094,107.2040023803711,,,,,,,,
2025-02-05 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.79999923706055,70.0,71.43800354003906,107.04199981689452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-05 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,60.79999923706055,70.0,71.56400299072266,107.04199981689452,,,,,,,,
2025-02-05 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.88999938964844,70.0,71.61799621582031,107.4020004272461,,,,,,,,
2025-02-05 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.79999923706055,70.0,71.61799621582031,107.25800323486328,,,,,,,,
2025-02-05 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.79999923706055,70.0,71.61799621582031,107.4020004272461,,,,,,,,
2025-02-05 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.79999923706055,70.0,71.61799621582031,107.45600128173828,,,,,,,,
2025-02-05 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,60.79999923706055,70.0,71.69000244140625,107.76200103759766,,,,,,,,
2025-02-05 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,60.79999923706055,70.0,71.65399932861328,107.6719970703125,,,,,,,,
2025-02-05 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,60.79999923706055,70.0,71.74400329589844,107.87000274658205,,,,,,,,
2025-02-05 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.63800048828125,70.0,71.77999877929688,108.08599853515624,,,,,,,,
2025-02-05 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.54800033569336,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-05 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.29600143432617,70.0,71.61799621582031,108.5,,,,,,,,
2025-02-05 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.95399856567383,70.0,71.61799621582031,108.80599975585938,,,,,,,,
2025-02-05 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.86399841308594,70.0,71.61799621582031,109.05799865722656,,,,,,,,
2025-02-05 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,59.79199981689453,70.0,71.65399932861328,109.36399841308594,,,,,,,,
2025-02-05 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.48600006103516,70.0,71.61799621582031,109.54399871826172,,,,,,,,
2025-02-05 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.45000076293945,70.0,71.61799621582031,109.7959976196289,,,,,,,,
2025-02-05 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.94599914550781,70.0,71.61799621582031,110.28199768066406,,,,,,,,
2025-02-05 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.94599914550781,70.0,71.61799621582031,110.78600311279295,,,,,,,,
2025-02-05 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,58.94599914550781,70.0,71.56400299072266,111.0199966430664,,,,,,,,
2025-02-05 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.76599884033203,70.0,71.61799621582031,111.0199966430664,,,,,,,,
2025-02-05 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,58.47800064086914,70.0,71.52799987792969,111.14600372314452,,,,,,,,
2025-02-05 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.44200134277344,70.0,71.43800354003906,111.52400207519533,,,,,,,,
2025-02-05 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.38800048828125,70.0,71.43800354003906,112.01000213623048,,,,,,,,
2025-02-05 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.172000885009766,70.0,71.43800354003906,112.26200103759766,,,,,,,,
2025-02-05 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.84799957275391,70.0,71.43800354003906,112.31600189208984,,,,,,,,
2025-02-05 06:26:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-05 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-05 06:30:00,0.0,10.0,0.0,10.0,20.0,39.50439834594727,0.0262499991804361,65.55000305175781,65.53399658203125,70.0,72.41000366210938,105.33200073242188,,,,,,,,
2025-02-05 06:45:00,6.77209997177124,10.0,0.0,10.0,20.0,89.39900207519531,1.4895999431610107,64.0071029663086,56.9119987487793,70.0,73.12999725341797,64.68800354003906,,,,,,,,
2025-02-05 07:00:00,0.0,10.0,0.0,10.0,20.0,75.30149841308594,1.6500999927520752,66.55290222167969,57.41600036621094,70.0,71.94200134277344,63.4640007019043,,,,,,,,
2025-02-05 07:15:00,0.0,10.0,0.0,10.0,20.0,76.74349975585938,1.3248000144958496,67.24710083007812,57.50600051879883,70.0,71.61799621582031,63.12200164794922,,,,,,,,
2025-02-05 07:30:00,0.0,10.0,2.125600099563598,10.0,20.0,67.47949981689453,1.5579999685287476,68.05709838867188,59.27000045776367,70.0,71.23999786376953,64.00399780273438,,,,,,,,
2025-02-05 07:45:00,0.0,10.0,7.838399887084961,10.0,20.0,66.92549896240234,1.5152000188827517,68.05709838867188,60.11600112915039,70.0,71.23999786376953,66.79399871826172,,,,,,,,
2025-02-05 08:00:00,0.0,10.0,6.785699844360352,10.0,20.0,66.92140197753906,1.4889999628067017,67.63289642333984,60.79999923706055,70.0,71.43800354003906,66.5780029296875,,,,,,,,
2025-02-05 08:15:00,0.0,10.0,6.294300079345703,10.0,20.0,67.0103988647461,1.493899941444397,67.24710083007812,61.141998291015625,70.0,71.61799621582031,67.35199737548828,,,,,,,,
2025-02-05 08:30:00,0.0,10.0,11.520000457763672,10.0,20.0,66.95020294189453,1.452399969100952,67.44000244140625,61.46599960327149,70.0,71.52799987792969,70.97000122070312,,,,,,,,
2025-02-05 08:45:00,0.0,10.0,16.16659927368164,10.0,20.0,66.54149627685547,1.482300043106079,66.97709655761719,61.46599960327149,70.0,71.74400329589844,65.69599914550781,,,,,,,,
2025-02-05 09:00:00,0.0,10.0,5.414999961853027,10.0,20.0,66.39800262451172,1.5200999975204468,66.55290222167969,61.64599990844727,70.0,71.94200134277344,66.03800201416016,,,,,,,,
2025-02-05 09:15:00,0.0,10.0,13.295700073242188,10.0,20.0,66.0197982788086,1.503000020980835,66.16709899902344,61.80799865722656,70.0,72.12200164794922,65.8759994506836,,,,,,,,
2025-02-05 09:30:00,0.0,10.0,11.27869987487793,10.0,20.0,65.99340057373047,1.5054999589920044,66.55290222167969,61.98799896240234,70.0,71.94200134277344,66.4520034790039,,,,,,,,
2025-02-05 09:45:00,0.0,10.0,11.73740005493164,10.0,20.0,65.44270324707031,1.523800015449524,66.55290222167969,62.150001525878906,70.0,71.94200134277344,69.4219970703125,,,,,,,,
2025-02-05 10:00:00,0.0,10.0,0.0,10.0,20.0,64.93080139160156,1.496999979019165,65.81999969482422,62.3120002746582,70.0,72.28399658203125,66.41600036621094,,,,,,,,
2025-02-05 10:15:00,0.0,10.0,0.0,10.0,20.0,64.80169677734375,1.4639999866485596,65.4343032836914,62.65399932861328,70.0,72.46399688720703,66.54199981689453,,,,,,,,
2025-02-05 10:30:00,0.0,10.0,0.0,10.0,20.0,64.0072021484375,1.4853999614715576,65.55000305175781,62.99599838256836,70.0,72.41000366210938,66.7040023803711,,,,,,,,
2025-02-05 10:45:00,0.0,10.0,0.0,10.0,20.0,63.96469879150391,1.517799973487854,65.6270980834961,62.99599838256836,70.0,72.3740005493164,66.7040023803711,,,,,,,,
2025-02-05 11:00:00,0.0,10.0,0.0,10.0,20.0,63.96060180664063,1.5226000547409058,65.35710144042969,63.15800094604492,70.0,72.5,67.0459976196289,,,,,,,,
2025-02-05 11:15:00,0.0,10.0,0.0,10.0,20.0,64.0438003540039,1.4598000049591064,65.08709716796875,63.15800094604492,70.0,72.6259994506836,66.88400268554688,,,,,,,,
2025-02-05 11:30:00,0.0,10.0,0.0,10.0,20.0,63.99810028076172,1.5074000358581543,65.81999969482422,62.99599838256836,70.0,72.28399658203125,66.7040023803711,,,,,,,,
2025-02-05 11:45:00,0.0,10.0,0.0,10.0,20.0,63.92599868774414,1.496399998664856,66.55290222167969,62.83399963378906,70.0,71.94200134277344,66.37999725341797,,,,,,,,
2025-02-05 12:00:00,0.0,10.0,0.0,10.0,20.0,63.53400039672852,1.496399998664856,66.43710327148438,62.959999084472656,70.0,71.99600219726562,66.54199981689453,,,,,,,,
2025-02-05 12:15:00,0.0,10.0,0.0,10.0,20.0,64.01629638671875,1.4670000076293943,65.81999969482422,63.03200149536133,70.0,72.28399658203125,66.7040023803711,,,,,,,,
2025-02-05 12:30:00,4.916200160980225,10.0,0.0,10.0,20.0,63.95589828491211,1.5378999710083008,65.81999969482422,63.28400039672852,70.0,72.28399658203125,66.88400268554688,,,,,,,,
2025-02-05 12:45:00,13.87950038909912,10.0,0.0,10.0,20.0,63.75320053100586,1.5189000368118286,66.16709899902344,63.15800094604492,70.0,72.12200164794922,66.7040023803711,,,,,,,,
2025-02-05 13:00:00,23.198299407958984,10.0,0.0,10.0,20.0,63.50870132446289,1.496999979019165,65.81999969482422,63.15800094604492,70.0,72.28399658203125,66.75800323486328,,,,,,,,
2025-02-05 13:15:00,32.87409973144531,10.0,0.0,10.0,20.0,63.9994010925293,1.4878000020980835,65.4343032836914,63.3380012512207,70.0,72.46399688720703,66.88400268554688,,,,,,,,
2025-02-05 13:30:00,54.888301849365234,10.0,0.0,10.0,20.0,63.95280075073242,1.5200999975204468,65.08709716796875,63.5,70.0,72.6259994506836,67.1719970703125,,,,,,,,
2025-02-05 13:45:00,77.89109802246094,10.0,0.0,10.0,20.0,63.95709991455078,1.517799973487854,65.08709716796875,63.4640007019043,70.0,72.6259994506836,67.22599792480469,,,,,,,,
2025-02-05 14:00:00,100.0,10.0,0.0,10.0,20.0,64.04979705810547,1.4645999670028689,64.73999786376953,63.5,70.0,72.78800201416016,67.1719970703125,,,,,,,,
2025-02-05 14:15:00,100.0,10.0,0.0,10.0,20.0,64.00520324707031,1.504899978637695,64.35430145263672,63.5,70.0,72.96800231933594,67.1719970703125,,,,,,,,
2025-02-05 14:30:00,100.0,10.0,0.0,10.0,20.0,63.9900016784668,1.5110000371932983,64.35430145263672,63.68000030517578,70.0,72.96800231933594,67.26200103759766,,,,,,,,
2025-02-05 14:45:00,100.0,10.0,0.0,10.0,20.0,64.03849792480469,1.4652999639511108,64.35430145263672,63.5,70.0,72.96800231933594,67.1719970703125,,,,,,,,
2025-02-05 15:00:00,100.0,10.0,0.0,10.0,20.0,63.98270034790039,1.5255999565124512,64.35430145263672,63.374000549316406,70.0,72.96800231933594,67.1719970703125,,,,,,,,
2025-02-05 15:15:00,100.0,10.0,0.0,10.0,20.0,64.73930358886719,1.4358999729156494,64.35430145263672,63.5,70.0,72.96800231933594,67.13600158691406,,,,,,,,
2025-02-05 15:30:00,100.0,10.0,0.0,10.0,20.0,64.03910064697266,1.4737999439239502,64.277099609375,63.5,70.0,73.00399780273438,67.1719970703125,,,,,,,,
2025-02-05 15:45:00,100.0,10.0,0.0,10.0,20.0,64.02570343017578,1.4804999828338623,64.35430145263672,63.28400039672852,70.0,72.96800231933594,66.9739990234375,,,,,,,,
2025-02-05 16:00:00,100.0,10.0,0.0,10.0,20.0,64.0165023803711,1.4840999841690063,65.08709716796875,62.99599838256836,70.0,72.6259994506836,66.79399871826172,,,,,,,,
2025-02-05 16:15:00,100.0,10.0,0.0,10.0,20.0,63.97420120239258,1.5298999547958374,65.4343032836914,62.65399932861328,70.0,72.46399688720703,66.50599670410156,,,,,,,,
2025-02-05 16:30:00,100.0,10.0,0.0,10.0,20.0,63.01919937133789,1.503000020980835,65.4343032836914,62.74399948120117,70.0,72.46399688720703,66.66799926757812,,,,,,,,
2025-02-05 16:45:00,100.0,10.0,0.0,10.0,20.0,62.53239822387695,1.4883999824523926,66.16709899902344,62.65399932861328,70.0,72.12200164794922,66.50599670410156,,,,,,,,
2025-02-05 17:00:00,99.87940216064452,10.0,0.0,10.0,20.0,62.08160018920898,1.5298999547958374,66.55290222167969,62.65399932861328,70.0,71.94200134277344,66.41600036621094,,,,,,,,
2025-02-05 17:15:00,95.61900329589844,10.0,0.0,10.0,20.0,64.03720092773438,1.4011000394821167,66.55290222167969,62.3120002746582,70.0,71.94200134277344,66.16400146484375,,,,,,,,
2025-02-05 17:30:00,89.93840026855469,10.0,0.0,10.0,20.0,61.98429870605469,1.496999979019165,66.97709655761719,62.492000579833984,70.0,71.74400329589844,66.19999694824219,,,,,,,,
2025-02-05 17:45:00,75.1863021850586,10.0,0.0,10.0,20.0,61.466400146484375,1.4847999811172483,67.63289642333984,62.36600112915039,70.0,71.43800354003906,66.03800201416016,,,,,,,,
2025-02-05 18:00:00,57.88150024414063,10.0,0.0,10.0,20.0,60.53519821166992,1.542799949645996,67.63289642333984,62.492000579833984,70.0,71.43800354003906,66.03800201416016,,,,,,,,
2025-02-05 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,
2025-02-05 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-05 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.94599914550781,70.0,70.93399810791016,79.89800262451172,,,,,,,,
2025-02-05 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.29800033569336,70.0,70.93399810791016,105.16999816894533,,,,,,,,
2025-02-05 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.604000091552734,70.0,71.11399841308594,108.28399658203124,,,,,,,,
2025-02-05 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.76599884033203,70.0,71.2760009765625,109.00399780273438,,,,,,,,
2025-02-05 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.071998596191406,70.0,71.43800354003906,109.30999755859376,,,,,,,,
2025-02-05 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.198001861572266,70.0,71.61799621582031,109.7959976196289,,,,,,,,
2025-02-05 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.27000045776367,70.0,71.43800354003906,109.54399871826172,,,,,,,,
2025-02-05 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.41400146484375,70.0,71.43800354003906,109.61599731445312,,,,,,,,
2025-02-05 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,109.74199676513672,,,,,,,,
2025-02-05 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.94599914550781,70.0,71.2760009765625,109.7959976196289,,,,,,,,
2025-02-05 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,58.76599884033203,70.0,71.23999786376953,110.0479965209961,,,,,,,,
2025-02-05 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.44200134277344,70.0,71.11399841308594,110.28199768066406,,,,,,,,
2025-02-05 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.44200134277344,70.0,71.1500015258789,110.53399658203124,,,,,,,,
2025-02-05 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.51399993896485,70.0,71.2760009765625,110.78600311279295,,,,,,,,
2025-02-05 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.38800048828125,70.0,71.11399841308594,110.78600311279295,,,,,,,,
2025-02-05 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.44200134277344,70.0,71.1500015258789,110.78600311279295,,,,,,,,
2025-02-05 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,58.44200134277344,70.0,71.18599700927734,110.83999633789062,,,,,,,,
2025-02-05 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.44200134277344,70.0,71.2760009765625,110.78600311279295,,,,,,,,
2025-02-05 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.29800033569336,70.0,71.11399841308594,110.78600311279295,,,,,,,,
2025-02-05 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.262001037597656,70.0,71.11399841308594,110.83999633789062,,,,,,,,
2025-02-05 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.13600158691406,70.0,71.11399841308594,110.96600341796876,,,,,,,,
2025-02-05 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.262001037597656,70.0,71.11399841308594,111.27200317382812,,,,,,,,
2025-02-05 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.262001037597656,70.0,71.11399841308594,111.52400207519533,,,,,,,,
2025-02-06 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.262001037597656,70.0,71.11399841308594,111.5780029296875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-06 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,58.09999847412109,70.0,71.02400207519531,111.75800323486328,,,,,,,,
2025-02-06 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.09999847412109,70.0,71.11399841308594,111.75800323486328,,,,,,,,
2025-02-06 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.13600158691406,70.0,70.93399810791016,111.75800323486328,,,,,,,,
2025-02-06 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,57.9739990234375,70.0,70.93399810791016,111.75800323486328,,,,,,,,
2025-02-06 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,58.09999847412109,70.0,70.84400177001953,111.75800323486328,,,,,,,,
2025-02-06 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.04600143432617,70.0,70.93399810791016,112.01000213623048,,,,,,,,
2025-02-06 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.262001037597656,70.0,70.93399810791016,111.75800323486328,,,,,,,,
2025-02-06 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,111.7040023803711,,,,,,,,
2025-02-06 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,58.09999847412109,70.0,70.84400177001953,111.63200378417967,,,,,,,,
2025-02-06 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,58.22600173950195,70.0,70.80799865722656,111.75800323486328,,,,,,,,
2025-02-06 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.04600143432617,70.0,70.77200317382812,111.52400207519533,,,,,,,,
2025-02-06 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.09999847412109,70.0,70.93399810791016,111.75800323486328,,,,,,,,
2025-02-06 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.04600143432617,70.0,70.77200317382812,111.52400207519533,,,,,,,,
2025-02-06 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,111.63200378417967,,,,,,,,
2025-02-06 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,111.7040023803711,,,,,,,,
2025-02-06 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.44200134277344,70.0,70.77200317382812,111.83000183105467,,,,,,,,
2025-02-06 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.262001037597656,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.262001037597656,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.35200119018555,70.0,70.77200317382812,112.01000213623048,,,,,,,,
2025-02-06 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.44200134277344,70.0,70.77200317382812,111.83000183105467,,,,,,,,
2025-02-06 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.44200134277344,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.38800048828125,70.0,70.77200317382812,111.75800323486328,,,,,,,,
2025-02-06 06:26:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-06 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-06 06:30:00,0.0,10.0,0.0,10.0,20.0,39.53049850463867,0.0262499991804361,66.9000015258789,65.35399627685547,70.0,71.77999877929688,104.91799926757812,,,,,,,,
2025-02-06 06:45:00,13.895099639892578,10.0,0.0,10.0,20.0,96.02619934082033,1.6593999862670898,64.73999786376953,61.141998291015625,70.0,72.78800201416016,67.89199829101562,,,,,,,,
2025-02-06 07:00:00,26.97470092773437,10.0,0.0,10.0,20.0,83.45659637451172,1.6758999824523926,66.9000015258789,60.76399993896485,70.0,71.77999877929688,66.37999725341797,,,,,,,,
2025-02-06 07:15:00,11.565500259399414,10.0,0.0,10.0,20.0,84.54290008544922,1.1624000072479248,67.24710083007812,60.45800018310547,70.0,71.61799621582031,66.03800201416016,,,,,,,,
2025-02-06 07:30:00,0.0,10.0,0.0,10.0,20.0,72.31120300292969,1.6258000135421753,68.32710266113281,60.79999923706055,70.0,71.11399841308594,65.69599914550781,,,,,,,,
2025-02-06 07:45:00,0.0,10.0,0.0,10.0,20.0,69.58509826660156,1.5525000095367432,68.71289825439453,60.29600143432617,70.0,70.93399810791016,65.10199737548828,,,,,,,,
2025-02-06 08:00:00,0.0,10.0,0.0,10.0,20.0,68.9823989868164,1.524999976158142,69.05999755859375,60.242000579833984,70.0,70.77200317382812,65.19200134277344,,,,,,,,
2025-02-06 08:15:00,0.0,10.0,10.429499626159668,10.0,20.0,70.77749633789062,1.383999943733215,68.32710266113281,60.63800048828125,70.0,71.11399841308594,73.81400299072266,,,,,,,,
2025-02-06 08:30:00,0.0,10.0,17.787900924682617,10.0,20.0,68.92649841308594,1.5159000158309937,68.32710266113281,60.45800018310547,70.0,71.11399841308594,65.8219985961914,,,,,,,,
2025-02-06 08:45:00,0.0,10.0,14.50790023803711,10.0,20.0,68.9458999633789,1.4835000038146973,68.05709838867188,60.63800048828125,70.0,71.23999786376953,66.03800201416016,,,,,,,,
2025-02-06 09:00:00,0.0,10.0,4.833000183105469,10.0,20.0,68.92340087890625,1.517799973487854,67.36289978027344,60.96200180053711,70.0,71.56400299072266,66.54199981689453,,,,,,,,
2025-02-06 09:15:00,0.0,10.0,8.527199745178223,10.0,20.0,69.2947998046875,1.4591000080108645,66.9000015258789,61.178001403808594,70.0,71.77999877929688,70.71800231933594,,,,,,,,
2025-02-06 09:30:00,0.0,10.0,1.472000002861023,10.0,20.0,68.2114028930664,1.520799994468689,66.9000015258789,61.141998291015625,70.0,71.77999877929688,66.37999725341797,,,,,,,,
2025-02-06 09:45:00,0.0,10.0,13.661199569702148,10.0,20.0,67.95899963378906,1.521399974822998,67.24710083007812,61.05199813842773,70.0,71.61799621582031,66.03800201416016,,,,,,,,
2025-02-06 10:00:00,0.0,10.0,3.220200061798096,10.0,20.0,67.41570281982422,1.5372999906539917,66.9000015258789,61.30400085449219,70.0,71.77999877929688,66.75800323486328,,,,,,,,
2025-02-06 10:15:00,0.0,10.0,7.81850004196167,10.0,20.0,68.63279724121094,1.3565000295639038,66.55290222167969,61.39400100708008,70.0,71.94200134277344,66.54199981689453,,,,,,,,
2025-02-06 10:30:00,0.0,10.0,5.375199794769287,10.0,20.0,66.51300048828125,1.486600041389465,66.55290222167969,61.30400085449219,70.0,71.94200134277344,66.54199981689453,,,,,,,,
2025-02-06 10:45:00,0.0,10.0,7.7270002365112305,10.0,20.0,66.07569885253906,1.5054999589920044,66.9000015258789,61.80799865722656,70.0,71.77999877929688,66.7040023803711,,,,,,,,
2025-02-06 11:15:00,0.0,10.0,1.947800040245056,10.0,20.0,66.84600067138672,1.4078999757766724,66.24430084228516,62.3120002746582,70.0,72.08599853515625,66.88400268554688,,,,,,,,
2025-02-06 11:30:00,0.0,10.0,0.0,10.0,20.0,65.97570037841797,1.5042999982833862,66.8228988647461,62.492000579833984,70.0,71.81600189208984,66.91999816894531,,,,,,,,
2025-02-06 11:45:00,0.0,10.0,0.4389139413833618,10.0,20.0,66.006103515625,1.497499942779541,67.63289642333984,62.3120002746582,70.0,71.43800354003906,66.7040023803711,,,,,,,,
2025-02-06 12:00:00,0.0,10.0,11.100799560546877,10.0,20.0,66.018798828125,1.496999979019165,67.70999908447266,62.402000427246094,70.0,71.4020004272461,66.7040023803711,,,,,,,,
2025-02-06 12:15:00,0.0,10.0,7.631400108337402,10.0,20.0,66.49669647216797,1.500599980354309,66.9000015258789,62.90599822998047,70.0,71.77999877929688,68.61199951171875,,,,,,,,
2025-02-06 12:30:00,0.0,10.0,0.0,10.0,20.0,66.00409698486328,1.5018999576568604,66.9000015258789,63.4640007019043,70.0,71.77999877929688,67.7300033569336,,,,,,,,
2025-02-06 12:45:00,0.0,10.0,0.0,10.0,20.0,66.51740264892578,1.4763000011444092,66.9000015258789,63.68000030517578,70.0,71.77999877929688,67.89199829101562,,,,,,,,
2025-02-06 13:00:00,0.0,10.0,0.0,10.0,20.0,66.42179870605469,1.5042999982833862,66.55290222167969,64.05799865722656,70.0,71.94200134277344,68.0719985961914,,,,,,,,
2025-02-06 13:15:00,0.0,10.0,0.0,10.0,20.0,66.36070251464844,1.4407999515533447,65.81999969482422,64.50800323486328,70.0,72.28399658203125,68.39600372314453,,,,,,,,
2025-02-06 13:30:00,0.0,10.0,0.0,10.0,20.0,66.48719787597656,1.4871000051498413,65.4343032836914,65.02999877929688,70.0,72.46399688720703,68.73799896240234,,,,,,,,
2025-02-06 13:45:00,23.58440017700196,10.0,0.0,10.0,20.0,66.07350158691406,1.500599980354309,65.4343032836914,65.06600189208984,70.0,72.46399688720703,68.73799896240234,,,,,,,,
2025-02-06 14:00:00,68.25990295410156,10.0,0.0,10.0,20.0,66.53759765625,1.457900047302246,64.89430236816406,65.35399627685547,70.0,72.71600341796875,69.08000183105469,,,,,,,,
2025-02-06 14:15:00,100.0,10.0,0.0,10.0,20.0,69.32060241699219,1.3253999948501587,64.35430145263672,65.53399658203125,70.0,72.96800231933594,69.24199676513672,,,,,,,,
2025-02-06 14:30:00,100.0,10.0,0.0,10.0,20.0,67.34349822998047,1.4835000038146973,64.35430145263672,65.8759994506836,70.0,72.96800231933594,69.4219970703125,,,,,,,,
2025-02-06 14:45:00,100.0,10.0,0.0,10.0,20.0,67.43620300292969,1.4847999811172483,64.35430145263672,65.8759994506836,70.0,72.96800231933594,69.4219970703125,,,,,,,,
2025-02-06 15:00:00,100.0,10.0,0.0,10.0,20.0,67.02950286865234,1.457900047302246,64.08429718017578,66.19999694824219,70.0,73.09400177001953,69.58399963378906,,,,,,,,
2025-02-06 15:15:00,100.0,10.0,0.0,10.0,20.0,71.09329986572266,1.3248000144958496,63.62139892578125,66.4520034790039,70.0,73.30999755859375,69.9260025024414,,,,,,,,
2025-02-06 15:30:00,100.0,10.0,0.0,10.0,20.0,68.89720153808594,1.4664000272750854,63.27429962158203,67.0459976196289,70.0,73.47200012207031,70.43000030517578,,,,,,,,
2025-02-06 15:45:00,100.0,10.0,0.0,10.0,20.0,68.68170166015625,1.4829000234603882,62.92710113525391,67.42400360107422,70.0,73.63400268554688,70.59200286865234,,,,,,,,
2025-02-06 16:00:00,100.0,10.0,0.0,10.0,20.0,69.4999008178711,1.5195000171661377,62.92710113525391,67.55000305175781,70.0,73.63400268554688,70.77200317382812,,,,,,,,
2025-02-06 16:15:00,100.0,10.0,0.0,10.0,20.0,70.14099884033203,1.4047000408172607,62.92710113525391,67.42400360107422,70.0,73.63400268554688,70.59200286865234,,,,,,,,
2025-02-06 16:30:00,100.0,10.0,0.0,10.0,20.0,67.96189880371094,1.5195000171661377,63.27429962158203,67.55000305175781,70.0,73.47200012207031,70.59200286865234,,,,,,,,
2025-02-06 16:45:00,100.0,10.0,0.0,10.0,20.0,67.55290222167969,1.4603999853134155,63.62139892578125,67.51399993896484,70.0,73.30999755859375,70.46600341796875,,,,,,,,
2025-02-06 17:00:00,100.0,10.0,0.0,10.0,20.0,67.45819854736328,1.5292999744415283,64.0071029663086,67.35199737548828,70.0,73.12999725341797,70.43000030517578,,,,,,,,
2025-02-06 17:15:00,100.0,10.0,0.0,10.0,20.0,67.29750061035156,1.469499945640564,64.35430145263672,67.0459976196289,70.0,72.96800231933594,70.08799743652344,,,,,,,,
2025-02-06 17:30:00,100.0,10.0,0.0,10.0,20.0,66.47470092773438,1.5104000568389893,65.01000213623047,66.7040023803711,70.0,72.66200256347656,69.74600219726562,,,,,,,,
2025-02-06 17:45:00,100.0,10.0,0.0,10.0,20.0,66.49359893798828,1.4915000200271606,65.16429901123047,66.41600036621094,70.0,72.58999633789062,69.5479965209961,,,,,,,,
2025-02-06 18:00:00,100.0,10.0,0.0,10.0,20.0,66.43659973144531,1.527500033378601,65.08709716796875,66.37999725341797,70.0,72.6259994506836,69.4219970703125,,,,,,,,
2025-02-06 18:06:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-02-06 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-06 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.64599990844727,70.0,72.28399658203125,66.54199981689453,,,,,,,,
2025-02-06 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.61199951171875,70.0,71.94200134277344,63.68000030517578,,,,,,,,
2025-02-06 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.27000045776367,70.0,71.77999877929688,70.1780014038086,,,,,,,,
2025-02-06 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.94599914550781,70.0,71.77999877929688,74.44400024414062,,,,,,,,
2025-02-06 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.76599884033203,70.0,71.61799621582031,75.41600036621094,,,,,,,,
2025-02-06 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,58.604000091552734,70.0,71.4020004272461,75.32599639892578,,,,,,,,
2025-02-06 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,58.38800048828125,70.0,71.05999755859375,74.01200103759766,,,,,,,,
2025-02-06 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,72.46399688720703,,,,,,,,
2025-02-06 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,58.09999847412109,70.0,70.64600372314453,71.49199676513672,,,,,,,,
2025-02-06 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.09999847412109,70.0,70.43000030517578,71.11399841308594,,,,,,,,
2025-02-06 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.09999847412109,70.0,70.26799774169922,70.93399810791016,,,,,,,,
2025-02-06 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.91999816894531,70.0,70.08799743652344,70.59200286865234,,,,,,,,
2025-02-06 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.91999816894531,70.0,70.08799743652344,70.14199829101562,,,,,,,,
2025-02-06 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.09999847412109,70.0,69.9260025024414,69.9260025024414,,,,,,,,
2025-02-06 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.262001037597656,70.0,69.9260025024414,69.87200164794922,,,,,,,,
2025-02-06 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.44200134277344,70.0,69.9260025024414,69.9260025024414,,,,,,,,
2025-02-06 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,69.9260025024414,,,,,,,,
2025-02-06 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,69.9260025024414,,,,,,,,
2025-02-06 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.85599899291992,70.0,69.74600219726562,69.9260025024414,,,,,,,,
2025-02-06 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,59.108001708984375,70.0,69.62000274658203,69.9260025024414,,,,,,,,
2025-02-06 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.198001861572266,70.0,69.58399963378906,69.70999908447266,,,,,,,,
2025-02-06 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.27000045776367,70.0,69.58399963378906,69.4219970703125,,,,,,,,
2025-02-07 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.45000076293945,70.0,69.58399963378906,69.36799621582031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-07 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.73799896240234,70.0,69.58399963378906,69.16999816894531,,,,,,,,
2025-02-07 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.9900016784668,70.0,69.58399963378906,69.08000183105469,,,,,,,,
2025-02-07 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.63800048828125,70.0,69.58399963378906,68.91799926757812,,,,,,,,
2025-02-07 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.79999923706055,70.0,69.58399963378906,68.73799896240234,,,,,,,,
2025-02-07 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.79999923706055,70.0,69.58399963378906,68.57599639892578,,,,,,,,
2025-02-07 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.79999923706055,70.0,69.58399963378906,68.0719985961914,,,,,,,,
2025-02-07 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.45800018310547,70.0,69.58399963378906,67.38800048828125,,,,,,,,
2025-02-07 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,59.45000076293945,70.0,69.58399963378906,66.7040023803711,,,,,,,,
2025-02-07 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,58.94599914550781,70.0,69.4219970703125,65.69599914550781,,,,,,,,
2025-02-07 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,58.81999969482422,70.0,69.4219970703125,65.06600189208984,,,,,,,,
2025-02-07 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,58.72999954223633,70.0,69.4219970703125,64.68800354003906,,,,,,,,
2025-02-07 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,58.76599884033203,70.0,69.24199676513672,64.56199645996094,,,,,,,,
2025-02-07 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,58.72999954223633,70.0,69.24199676513672,64.34600067138672,,,,,,,,
2025-02-07 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,58.44200134277344,70.0,69.08000183105469,63.84199905395508,,,,,,,,
2025-02-07 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,58.262001037597656,70.0,69.08000183105469,63.5,,,,,,,,
2025-02-07 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.76290130615234,57.757999420166016,70.0,69.04399871826172,62.869998931884766,,,,,,,,
2025-02-07 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,57.41600036621094,70.0,68.91799926757812,62.4379997253418,,,,,,,,
2025-02-07 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,57.25400161743164,70.0,68.73799896240234,62.02399826049805,,,,,,,,
2025-02-07 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,56.69599914550781,70.0,68.73799896240234,61.46599960327149,,,,,,,,
2025-02-07 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,56.24599838256836,70.0,68.57599639892578,61.141998291015625,,,,,,,,
2025-02-07 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.03569793701172,55.5620002746582,70.0,68.44999694824219,60.45800018310547,,,,,,,,
2025-02-07 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.22859954833984,54.87799835205078,70.0,68.36000061035156,59.95399856567383,,,,,,,,
2025-02-07 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,56.24599838256836,70.0,68.39600372314453,77.8280029296875,,,,,,,,
2025-02-07 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,57.59600067138672,70.0,68.91799926757812,88.98799896240234,,,,,,,,
2025-02-07 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,59.108001708984375,70.0,69.4219970703125,98.02400207519533,,,,,,,,
2025-02-07 06:26:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-07 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-07 06:30:00,0.0,10.0,15.211600303649902,10.0,20.0,39.46049880981445,0.0262499991804361,69.98570251464844,65.02999877929688,70.0,70.33999633789062,100.30999755859376,,,,,,,,
2025-02-07 06:45:00,0.0,10.0,0.0,10.0,20.0,64.98789978027344,1.5226000547409058,67.90290069580078,63.5,70.0,71.31199645996094,67.38800048828125,,,,,,,,
2025-02-07 07:00:00,0.0,10.0,0.0,10.0,20.0,65.11990356445312,1.4925999641418457,68.32710266113281,62.99599838256836,70.0,71.11399841308594,66.5780029296875,,,,,,,,
2025-02-07 07:15:00,0.0,10.0,0.0,10.0,20.0,63.691200256347656,1.5329999923706057,67.9800033569336,62.99599838256836,70.0,71.2760009765625,66.5780029296875,,,,,,,,
2025-02-07 07:30:00,0.0,10.0,0.0,10.0,20.0,64.47879791259766,1.5097999572753906,68.63569641113281,62.83399963378906,70.0,70.97000122070312,66.54199981689453,,,,,,,,
2025-02-07 07:45:00,0.0,10.0,12.306099891662598,10.0,20.0,63.98630142211914,1.551900029182434,68.71289825439453,63.4640007019043,70.0,70.93399810791016,73.04000091552734,,,,,,,,
2025-02-07 08:00:00,0.0,10.0,8.268199920654297,10.0,20.0,63.54710006713867,1.4981000423431396,68.5199966430664,63.68000030517578,70.0,71.02400207519531,67.22599792480469,,,,,,,,
2025-02-07 08:15:00,0.0,10.0,4.649700164794922,10.0,20.0,63.5620002746582,1.5255999565124512,68.25,64.34600067138672,70.0,71.1500015258789,69.4219970703125,,,,,,,,
2025-02-07 08:30:00,0.0,10.0,7.850900173187256,10.0,20.0,63.4994010925293,1.5123000144958496,68.71289825439453,64.34600067138672,70.0,70.93399810791016,67.55000305175781,,,,,,,,
2025-02-07 08:45:00,0.0,10.0,8.3125,10.0,20.0,63.54240036010742,1.504899978637695,68.32710266113281,64.8499984741211,70.0,71.11399841308594,70.59200286865234,,,,,,,,
2025-02-07 09:00:00,0.0,10.0,1.4982999563217163,10.0,20.0,63.52109909057617,1.4883999824523926,67.9800033569336,65.10199737548828,70.0,71.2760009765625,68.197998046875,,,,,,,,
2025-02-07 09:15:00,0.0,10.0,0.0,10.0,20.0,63.69319915771485,1.500599980354309,67.24710083007812,65.35399627685547,70.0,71.61799621582031,68.39600372314453,,,,,,,,
2025-02-07 09:30:00,0.0,10.0,0.0,10.0,20.0,63.54290008544922,1.4767999649047852,67.24710083007812,65.69599914550781,70.0,71.61799621582031,68.57599639892578,,,,,,,,
2025-02-07 09:45:00,0.0,10.0,0.0,10.0,20.0,62.958099365234375,1.497499942779541,66.9000015258789,65.8759994506836,70.0,71.77999877929688,68.73799896240234,,,,,,,,
2025-02-07 10:00:00,0.0,10.0,0.0,10.0,20.0,62.42399978637695,1.497499942779541,66.55290222167969,66.19999694824219,70.0,71.94200134277344,69.08000183105469,,,,,,,,
2025-02-07 10:15:00,0.0,10.0,0.0,10.0,20.0,63.05220031738281,1.4608999490737915,65.81999969482422,66.19999694824219,70.0,72.28399658203125,68.9540023803711,,,,,,,,
2025-02-07 10:30:00,28.424299240112305,10.0,0.0,10.0,20.0,61.92739868164063,1.502500057220459,65.81999969482422,66.54199981689453,70.0,72.28399658203125,69.33200073242188,,,,,,,,
2025-02-07 10:45:00,69.40910339355469,10.0,0.0,10.0,20.0,61.507598876953125,1.4853999614715576,65.81999969482422,66.75800323486328,70.0,72.28399658203125,69.58399963378906,,,,,,,,
2025-02-07 11:00:00,100.0,10.0,0.0,10.0,20.0,61.48889923095703,1.5146000385284424,65.4343032836914,67.22599792480469,70.0,72.46399688720703,69.74600219726562,,,,,,,,
2025-02-07 11:15:00,100.0,10.0,0.0,10.0,20.0,62.02629852294922,1.473099946975708,65.08709716796875,67.22599792480469,70.0,72.6259994506836,69.74600219726562,,,,,,,,
2025-02-07 11:30:00,100.0,10.0,0.0,10.0,20.0,60.96369934082031,1.503000020980835,65.08709716796875,67.42400360107422,70.0,72.6259994506836,69.9260025024414,,,,,,,,
2025-02-07 11:45:00,100.0,10.0,0.0,10.0,20.0,60.45970153808594,1.523800015449524,65.4343032836914,67.38800048828125,70.0,72.46399688720703,69.74600219726562,,,,,,,,
2025-02-07 12:00:00,100.0,10.0,0.0,10.0,20.0,60.97510147094727,1.5164999961853027,64.89430236816406,67.7300033569336,70.0,72.71600341796875,70.01599884033203,,,,,,,,
2025-02-07 12:15:00,100.0,10.0,0.0,10.0,20.0,62.02870178222656,1.495100021362305,64.35430145263672,67.7300033569336,70.0,72.96800231933594,70.01599884033203,,,,,,,,
2025-02-07 12:30:00,100.0,10.0,0.0,10.0,20.0,61.179298400878906,1.5262999534606934,64.73999786376953,67.47799682617188,70.0,72.78800201416016,69.87200164794922,,,,,,,,
2025-02-07 12:45:00,100.0,10.0,0.0,10.0,20.0,61.04890060424805,1.457900047302246,64.35430145263672,67.7300033569336,70.0,72.96800231933594,70.1780014038086,,,,,,,,
2025-02-07 13:00:00,100.0,10.0,0.0,10.0,20.0,61.82120132446289,1.4608999490737915,64.0071029663086,67.802001953125,70.0,73.12999725341797,70.30400085449219,,,,,,,,
2025-02-07 13:15:00,100.0,10.0,0.0,10.0,20.0,63.94660186767578,1.409000039100647,63.27429962158203,67.85600280761719,70.0,73.47200012207031,70.30400085449219,,,,,,,,
2025-02-07 13:30:00,100.0,10.0,0.0,10.0,20.0,63.293399810791016,1.426800012588501,62.8114013671875,68.39600372314453,70.0,73.68800354003906,70.68199920654297,,,,,,,,
2025-02-07 13:45:00,100.0,10.0,0.0,10.0,20.0,63.52429962158203,1.500599980354309,62.19430160522461,68.57599639892578,70.0,73.97599792480469,70.97000122070312,,,,,,,,
2025-02-07 14:00:00,100.0,10.0,0.0,10.0,20.0,64.22969818115234,1.4773999452590942,61.84709930419922,68.57599639892578,70.0,74.13800048828125,71.05999755859375,,,,,,,,
2025-02-07 14:15:00,100.0,10.0,0.0,10.0,20.0,68.28929901123047,1.2913000583648682,61.26860046386719,68.39600372314453,70.0,74.40799713134766,70.93399810791016,,,,,,,,
2025-02-07 14:30:00,100.0,10.0,0.0,10.0,20.0,65.9989013671875,1.5090999603271484,61.11429977416992,68.44999694824219,70.0,74.4800033569336,71.11399841308594,,,,,,,,
2025-02-07 14:45:00,100.0,10.0,0.0,10.0,20.0,66.05000305175781,1.4945000410079956,61.11429977416992,68.39600372314453,70.0,74.4800033569336,71.11399841308594,,,,,,,,
2025-02-07 15:00:00,100.0,10.0,0.0,10.0,20.0,66.4480972290039,1.4639999866485596,60.72859954833984,68.39600372314453,70.0,74.66000366210938,71.11399841308594,,,,,,,,
2025-02-07 15:15:00,100.0,10.0,0.0,10.0,20.0,67.30000305175781,1.4469000101089478,60.11140060424805,68.57599639892578,70.0,74.947998046875,71.2760009765625,,,,,,,,
2025-02-07 15:30:00,100.0,10.0,0.0,10.0,20.0,68.00990295410156,1.4804999828338623,60.0343017578125,68.57599639892578,70.0,74.98400115966797,71.36599731445312,,,,,,,,
2025-02-07 15:45:00,100.0,10.0,0.0,10.0,20.0,68.04139709472656,1.4603999853134155,60.1885986328125,68.39600372314453,70.0,74.91200256347656,71.1500015258789,,,,,,,,
2025-02-07 16:00:00,100.0,10.0,0.0,10.0,20.0,68.79949951171875,1.5579999685287476,60.57429885864258,68.23400115966797,70.0,74.73200225830078,71.11399841308594,,,,,,,,
2025-02-07 16:15:00,100.0,10.0,0.0,10.0,20.0,67.51190185546875,1.57260000705719,61.11429977416992,68.0719985961914,70.0,74.4800033569336,70.77200317382812,,,,,,,,
2025-02-07 16:30:00,100.0,10.0,0.0,10.0,20.0,66.95140075683594,1.503000020980835,61.46139907836914,67.89199829101562,70.0,74.31800079345703,70.77200317382812,,,,,,,,
2025-02-07 16:45:00,100.0,10.0,0.0,10.0,20.0,66.50589752197266,1.4945000410079956,62.19430160522461,67.55000305175781,70.0,73.97599792480469,70.43000030517578,,,,,,,,
2025-02-07 17:00:00,100.0,10.0,0.0,10.0,20.0,66.45709991455078,1.495100021362305,62.54140090942383,67.22599792480469,70.0,73.81400299072266,70.08799743652344,,,,,,,,
2025-02-07 17:15:00,100.0,10.0,0.0,10.0,20.0,65.93679809570312,1.5372999906539917,62.92710113525391,66.88400268554688,70.0,73.63400268554688,69.87200164794922,,,,,,,,
2025-02-07 17:30:00,100.0,10.0,0.0,10.0,20.0,65.69300079345703,1.5360000133514404,63.27429962158203,66.41600036621094,70.0,73.47200012207031,69.58399963378906,,,,,,,,
2025-02-07 17:45:00,100.0,10.0,0.0,10.0,20.0,65.26490020751953,1.496999979019165,63.62139892578125,66.03800201416016,70.0,73.30999755859375,69.24199676513672,,,,,,,,
2025-02-07 18:00:00,100.0,10.0,0.0,10.0,20.0,65.84190368652344,1.4988000392913818,63.5443000793457,65.8219985961914,70.0,73.34600067138672,69.08000183105469,,,,,,,,
2025-02-07 18:06:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-07 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-07 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,61.77199935913086,70.0,72.96800231933594,66.8479995727539,,,,,,,,
2025-02-07 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,59.95399856567383,70.0,72.78800201416016,63.3380012512207,,,,,,,,
2025-02-07 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,59.108001708984375,70.0,72.6259994506836,62.492000579833984,,,,,,,,
2025-02-07 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,58.56800079345703,70.0,72.6259994506836,65.4800033569336,,,,,,,,
2025-02-07 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,58.0099983215332,70.0,72.28399658203125,71.49199676513672,,,,,,,,
2025-02-07 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,57.72200012207031,70.0,71.94200134277344,71.61799621582031,,,,,,,,
