timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-07 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,56.9119987487793,70.0,71.61799621582031,70.43000030517578,,,,,,,,
2025-02-07 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.20000076293945,70.0,71.2760009765625,69.9260025024414,,,,,,,,
2025-02-07 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,56.8759994506836,70.0,70.97000122070312,69.4219970703125,,,,,,,,
2025-02-07 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.49800109863281,70.0,70.77200317382812,68.9540023803711,,,,,,,,
2025-02-07 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.90399932861328,70.0,70.59200286865234,68.39600372314453,,,,,,,,
2025-02-07 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.72200012207031,70.0,70.43000030517578,90.4459991455078,,,,,,,,
2025-02-07 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.5999984741211,58.604000091552734,70.0,70.5199966430664,102.68599700927734,,,,,,,,
2025-02-07 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,59.27000045776367,70.0,70.71800231933594,107.6719970703125,,,,,,,,
2025-02-07 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.36000061035156,70.0,70.77200317382812,107.6719970703125,,,,,,,,
2025-02-07 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,59.27000045776367,70.0,70.80799865722656,108.4459991455078,,,,,,,,
2025-02-07 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.94599914550781,70.0,70.93399810791016,109.00399780273438,,,,,,,,
2025-02-07 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.94599914550781,70.0,70.93399810791016,109.30999755859376,,,,,,,,
2025-02-07 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.94599914550781,70.0,70.93399810791016,109.9219970703125,,,,,,,,
2025-02-07 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,59.198001861572266,70.0,70.97000122070312,110.28199768066406,,,,,,,,
2025-02-07 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.0479965209961,,,,,,,,
2025-02-07 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.45000076293945,70.0,71.23999786376953,110.0479965209961,,,,,,,,
2025-02-07 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,109.54399871826172,,,,,,,,
2025-02-08 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.61199951171875,70.0,71.2760009765625,109.54399871826172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-08 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.61199951171875,70.0,71.11399841308594,109.41799926757812,,,,,,,,
2025-02-08 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,59.45000076293945,70.0,71.18599700927734,109.54399871826172,,,,,,,,
2025-02-08 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,59.36000061035156,70.0,71.02400207519531,109.7959976196289,,,,,,,,
2025-02-08 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.27000045776367,70.0,71.11399841308594,109.97599792480467,,,,,,,,
2025-02-08 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,59.108001708984375,70.0,71.02400207519531,110.10199737548828,,,,,,,,
2025-02-08 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.108001708984375,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-02-08 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,58.94599914550781,70.0,71.02400207519531,110.40799713134766,,,,,,,,
2025-02-08 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.94599914550781,70.0,71.11399841308594,110.58799743652344,,,,,,,,
2025-02-08 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,58.604000091552734,70.0,70.97000122070312,110.78600311279295,,,,,,,,
2025-02-08 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,58.44200134277344,70.0,71.05999755859375,111.0199966430664,,,,,,,,
2025-02-08 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.09999847412109,70.0,70.93399810791016,111.52400207519533,,,,,,,,
2025-02-08 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,58.09999847412109,70.0,70.97000122070312,111.75800323486328,,,,,,,,
2025-02-08 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.38800048828125,70.0,70.93399810791016,111.75800323486328,,,,,,,,
2025-02-08 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.44200134277344,70.0,71.11399841308594,112.01000213623048,,,,,,,,
2025-02-08 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.604000091552734,70.0,71.11399841308594,111.5780029296875,,,,,,,,
2025-02-08 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.94599914550781,70.0,71.11399841308594,111.27200317382812,,,,,,,,
2025-02-08 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.108001708984375,70.0,71.11399841308594,111.27200317382812,,,,,,,,
2025-02-08 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.27000045776367,70.0,71.11399841308594,110.8939971923828,,,,,,,,
2025-02-08 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.78600311279295,,,,,,,,
2025-02-08 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-02-08 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.48600006103516,70.0,71.11399841308594,110.35399627685548,,,,,,,,
2025-02-08 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.4800033569336,,,,,,,,
2025-02-08 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.27000045776367,70.0,71.11399841308594,110.10199737548828,,,,,,,,
2025-02-08 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.108001708984375,70.0,71.11399841308594,110.4800033569336,,,,,,,,
2025-02-08 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.36000061035156,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-02-08 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-02-08 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-02-08 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.4800033569336,,,,,,,,
2025-02-08 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.540000915527344,70.0,71.11399841308594,110.53399658203124,,,,,,,,
2025-02-08 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,59.57600021362305,70.0,71.1500015258789,110.28199768066406,,,,,,,,
2025-02-08 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.28199768066406,,,,,,,,
2025-02-08 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.28199768066406,,,,,,,,
2025-02-08 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,110.0479965209961,,,,,,,,
2025-02-08 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.61199951171875,70.0,71.2760009765625,110.0479965209961,,,,,,,,
2025-02-08 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,59.73799896240234,70.0,71.18599700927734,109.7959976196289,,,,,,,,
2025-02-08 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.57600021362305,70.0,71.2760009765625,109.66999816894533,,,,,,,,
2025-02-08 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.61199951171875,70.0,71.23999786376953,109.54399871826172,,,,,,,,
2025-02-08 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,59.79199981689453,70.0,71.36599731445312,109.66999816894533,,,,,,,,
2025-02-08 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.95399856567383,70.0,71.2760009765625,109.48999786376952,,,,,,,,
2025-02-08 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.61199951171875,70.0,71.2760009765625,109.30999755859376,,,,,,,,
2025-02-08 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,109.54399871826172,,,,,,,,
2025-02-08 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,59.198001861572266,70.0,71.31199645996094,109.54399871826172,,,,,,,,
2025-02-08 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,59.108001708984375,70.0,71.31199645996094,109.54399871826172,,,,,,,,
2025-02-08 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.27000045776367,70.0,71.43800354003906,109.97599792480467,,,,,,,,
2025-02-08 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,59.14400100708008,70.0,71.4020004272461,109.9219970703125,,,,,,,,
2025-02-08 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.51709747314453,59.32400131225586,70.0,71.49199676513672,110.0479965209961,,,,,,,,
2025-02-08 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.27000045776367,70.0,71.43800354003906,109.9219970703125,,,,,,,,
2025-02-08 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.14400100708008,70.0,71.43800354003906,109.7959976196289,,,,,,,,
2025-02-08 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.45000076293945,70.0,71.61799621582031,109.7959976196289,,,,,,,,
2025-02-08 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.540000915527344,70.0,71.61799621582031,109.54399871826172,,,,,,,,
2025-02-08 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.79199981689453,70.0,71.61799621582031,108.80599975585938,,,,,,,,
2025-02-08 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.79199981689453,70.0,71.61799621582031,108.7519989013672,,,,,,,,
2025-02-08 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.79199981689453,70.0,71.61799621582031,109.05799865722656,,,,,,,,
2025-02-08 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.79199981689453,70.0,71.61799621582031,109.48999786376952,,,,,,,,
2025-02-08 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,59.61199951171875,70.0,71.56400299072266,109.48999786376952,,,,,,,,
2025-02-08 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.45000076293945,70.0,71.61799621582031,109.66999816894533,,,,,,,,
2025-02-08 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.27000045776367,70.0,71.61799621582031,109.9219970703125,,,,,,,,
2025-02-08 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.27000045776367,70.0,71.43800354003906,110.0479965209961,,,,,,,,
2025-02-08 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.108001708984375,70.0,71.61799621582031,110.0479965209961,,,,,,,,
2025-02-08 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.94599914550781,70.0,71.43800354003906,110.0479965209961,,,,,,,,
2025-02-08 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,58.76599884033203,70.0,71.52799987792969,110.40799713134766,,,,,,,,
2025-02-08 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.94599914550781,70.0,71.43800354003906,110.53399658203124,,,,,,,,
2025-02-08 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.604000091552734,70.0,71.43800354003906,110.78600311279295,,,,,,,,
2025-02-08 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.13600158691406,70.0,71.2760009765625,111.0199966430664,,,,,,,,
2025-02-08 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,58.262001037597656,70.0,71.31199645996094,111.52400207519533,,,,,,,,
2025-02-08 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.172000885009766,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-08 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,58.09999847412109,70.0,71.31199645996094,111.75800323486328,,,,,,,,
2025-02-08 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.09999847412109,70.0,71.2760009765625,111.7040023803711,,,,,,,,
2025-02-08 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.09999847412109,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-08 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.09999847412109,70.0,71.11399841308594,111.75800323486328,,,,,,,,
2025-02-08 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.91999816894531,70.0,71.2760009765625,111.93800354003906,,,,,,,,
2025-02-08 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.22600173950195,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-08 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.09999847412109,70.0,71.2760009765625,112.01000213623048,,,,,,,,
2025-02-08 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.262001037597656,70.0,71.1500015258789,111.75800323486328,,,,,,,,
2025-02-08 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.262001037597656,70.0,71.2760009765625,111.88400268554688,,,,,,,,
2025-02-08 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.172000885009766,70.0,71.1500015258789,111.88400268554688,,,,,,,,
2025-02-08 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.262001037597656,70.0,71.2760009765625,112.01000213623048,,,,,,,,
2025-02-08 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.262001037597656,70.0,71.11399841308594,112.01000213623048,,,,,,,,
2025-02-08 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,58.38800048828125,70.0,71.23999786376953,112.01000213623048,,,,,,,,
2025-02-08 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.38800048828125,70.0,71.11399841308594,112.01000213623048,,,,,,,,
2025-02-08 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.44200134277344,70.0,71.2760009765625,112.01000213623048,,,,,,,,
2025-02-08 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.38800048828125,70.0,71.11399841308594,111.93800354003906,,,,,,,,
2025-02-08 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,58.44200134277344,70.0,71.23999786376953,112.01000213623048,,,,,,,,
2025-02-08 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.51399993896485,70.0,71.11399841308594,111.88400268554688,,,,,,,,
2025-02-08 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,58.56800079345703,70.0,71.23999786376953,112.01000213623048,,,,,,,,
2025-02-08 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.604000091552734,70.0,71.1500015258789,111.75800323486328,,,,,,,,
2025-02-08 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.604000091552734,70.0,71.11399841308594,111.7040023803711,,,,,,,,
2025-02-08 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.604000091552734,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-08 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.69400024414063,70.0,71.11399841308594,111.5780029296875,,,,,,,,
2025-02-08 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,58.85599899291992,70.0,71.23999786376953,111.63200378417967,,,,,,,,
2025-02-08 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.76599884033203,70.0,71.1500015258789,111.32599639892578,,,,,,,,
2025-02-08 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.891998291015625,70.0,71.2760009765625,111.52400207519533,,,,,,,,
2025-02-08 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.891998291015625,70.0,71.1500015258789,111.27200317382812,,,,,,,,
2025-02-09 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,58.94599914550781,70.0,71.18599700927734,111.27200317382812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-09 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.94599914550781,70.0,71.11399841308594,111.1999969482422,,,,,,,,
2025-02-09 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.071998596191406,70.0,71.11399841308594,111.27200317382812,,,,,,,,
2025-02-09 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.27000045776367,70.0,71.23999786376953,111.27200317382812,,,,,,,,
2025-02-09 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.27000045776367,70.0,71.23999786376953,111.0199966430664,,,,,,,,
2025-02-09 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,111.27200317382812,,,,,,,,
2025-02-09 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,59.540000915527344,70.0,71.18599700927734,111.1999969482422,,,,,,,,
2025-02-09 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,111.27200317382812,,,,,,,,
2025-02-09 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.57600021362305,70.0,71.2760009765625,111.0199966430664,,,,,,,,
2025-02-09 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,59.61199951171875,70.0,71.36599731445312,111.09200286865234,,,,,,,,
2025-02-09 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.66600036621094,70.0,71.2760009765625,110.83999633789062,,,,,,,,
2025-02-09 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,59.79199981689453,70.0,71.36599731445312,110.78600311279295,,,,,,,,
2025-02-09 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.79199981689453,70.0,71.2760009765625,110.78600311279295,,,,,,,,
2025-02-09 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,59.79199981689453,70.0,71.36599731445312,110.78600311279295,,,,,,,,
2025-02-09 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,59.95399856567383,70.0,71.31199645996094,110.66000366210938,,,,,,,,
2025-02-09 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.95399856567383,70.0,71.43800354003906,110.78600311279295,,,,,,,,
2025-02-09 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.11600112915039,70.0,71.43800354003906,110.58799743652344,,,,,,,,
2025-02-09 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.11600112915039,70.0,71.43800354003906,110.78600311279295,,,,,,,,
2025-02-09 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.95399856567383,70.0,71.43800354003906,110.71399688720705,,,,,,,,
2025-02-09 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.66600036621094,70.0,71.43800354003906,111.0199966430664,,,,,,,,
2025-02-09 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,111.27200317382812,,,,,,,,
2025-02-09 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.108001708984375,70.0,71.2760009765625,112.01000213623048,,,,,,,,
2025-02-09 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.81999969482422,70.0,71.2760009765625,112.26200103759766,,,,,,,,
2025-02-09 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.76599884033203,70.0,71.2760009765625,112.62200164794922,,,,,,,,
2025-02-09 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,58.44200134277344,70.0,71.18599700927734,112.7480010986328,,,,,,,,
2025-02-09 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.47800064086914,70.0,71.2760009765625,113.23400115966795,,,,,,,,
2025-02-09 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.76599884033203,70.0,71.2760009765625,113.10800170898438,,,,,,,,
2025-02-09 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,59.108001708984375,70.0,71.36599731445312,112.98200225830078,,,,,,,,
2025-02-09 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.94599914550781,70.0,71.2760009765625,112.49600219726562,,,,,,,,
2025-02-09 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.95399856567383,70.0,71.2760009765625,112.26200103759766,,,,,,,,
2025-02-09 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.79999923706055,70.0,71.43800354003906,111.52400207519533,,,,,,,,
2025-02-09 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,61.52000045776367,70.0,71.52799987792969,110.83999633789062,,,,,,,,
2025-02-09 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.65399932861328,70.0,71.77999877929688,110.0479965209961,,,,,,,,
2025-02-09 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.62999725341797,63.15800094604492,70.0,71.90599822998047,109.30999755859376,,,,,,,,
2025-02-09 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,63.3380012512207,70.0,71.94200134277344,108.5,,,,,,,,
2025-02-09 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,63.3380012512207,70.0,71.94200134277344,108.08599853515624,,,,,,,,
2025-02-09 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,63.5,70.0,72.12200164794922,107.6719970703125,,,,,,,,
2025-02-09 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.08999633789062,63.805999755859375,70.0,72.15799713134766,107.45600128173828,,,,,,,,
2025-02-09 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,62.58200073242188,70.0,72.46399688720703,88.66400146484375,,,,,,,,
2025-02-09 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.30400085449219,70.0,72.28399658203125,79.46600341796875,,,,,,,,
2025-02-09 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.04399871826172,70.0,71.94200134277344,77.52200317382812,,,,,,,,
2025-02-09 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.23400115966797,70.0,71.61799621582031,76.47799682617188,,,,,,,,
2025-02-09 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.70199966430664,70.0,71.61799621582031,75.7040023803711,,,,,,,,
2025-02-09 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.29600143432617,70.0,71.77999877929688,74.98400115966797,,,,,,,,
2025-02-09 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,59.66600036621094,70.0,71.74400329589844,74.35399627685547,,,,,,,,
2025-02-09 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,59.79199981689453,70.0,71.65399932861328,73.30999755859375,,,,,,,,
2025-02-09 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.242000579833984,70.0,71.77999877929688,73.12999725341797,,,,,,,,
2025-02-09 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.96200180053711,70.0,72.12200164794922,73.34600067138672,,,,,,,,
2025-02-09 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,61.141998291015625,70.0,72.12200164794922,73.25599670410156,,,,,,,,
2025-02-09 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.96200180053711,70.0,72.28399658203125,73.12999725341797,,,,,,,,
2025-02-09 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.30400085449219,70.0,72.28399658203125,72.96800231933594,,,,,,,,
2025-02-09 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,61.30400085449219,70.0,72.46399688720703,72.6259994506836,,,,,,,,
2025-02-09 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,61.34000015258789,70.0,72.46399688720703,72.28399658203125,,,,,,,,
2025-02-09 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,61.46599960327149,70.0,72.6259994506836,72.12200164794922,,,,,,,,
2025-02-09 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.35710144042969,61.26800155639648,70.0,72.5,71.94200134277344,,,,,,,,
2025-02-09 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,61.64599990844727,70.0,72.6259994506836,71.61799621582031,,,,,,,,
2025-02-09 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.89430236816406,61.68199920654297,70.0,72.71600341796875,71.2760009765625,,,,,,,,
2025-02-09 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.27999877929688,61.141998291015625,70.0,72.53600311279297,70.77200317382812,,,,,,,,
2025-02-09 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.55000305175781,60.63800048828125,70.0,72.41000366210938,69.74600219726562,,,,,,,,
2025-02-09 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.11600112915039,70.0,72.12200164794922,68.9540023803711,,,,,,,,
2025-02-09 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.82799911499024,70.0,72.12200164794922,68.10800170898438,,,,,,,,
2025-02-09 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,59.27000045776367,70.0,71.99600219726562,67.55000305175781,,,,,,,,
2025-02-09 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,59.27000045776367,70.0,71.87000274658203,66.8479995727539,,,,,,,,
2025-02-09 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,59.071998596191406,70.0,71.65399932861328,66.37999725341797,,,,,,,,
2025-02-09 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,58.76599884033203,70.0,71.69000244140625,65.8759994506836,,,,,,,,
2025-02-09 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.44200134277344,70.0,71.61799621582031,65.35399627685547,,,,,,,,
2025-02-09 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,58.09999847412109,70.0,71.18599700927734,64.68800354003906,,,,,,,,
2025-02-09 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.290000915527344,70.0,70.59200286865234,64.00399780273438,,,,,,,,
2025-02-09 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.75,70.0,70.43000030517578,63.3380012512207,,,,,,,,
2025-02-09 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.24599838256836,70.0,70.08799743652344,62.65399932861328,,,,,,,,
2025-02-09 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,55.84999847412109,70.0,69.9260025024414,62.150001525878906,,,,,,,,
2025-02-09 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,55.652000427246094,70.0,69.74600219726562,61.80799865722656,,,,,,,,
2025-02-09 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,55.400001525878906,70.0,69.67400360107422,61.64599990844727,,,,,,,,
2025-02-09 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,55.220001220703125,70.0,69.58399963378906,61.141998291015625,,,,,,,,
2025-02-09 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,55.05799865722656,70.0,69.4219970703125,60.96200180053711,,,,,,,,
2025-02-09 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,54.71599960327149,70.0,69.24199676513672,60.63800048828125,,,,,,,,
2025-02-09 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,54.6259994506836,70.0,69.24199676513672,60.29600143432617,,,,,,,,
2025-02-09 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.95570373535156,54.374000549316406,70.0,68.9540023803711,59.79199981689453,,,,,,,,
2025-02-09 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,56.06600189208984,70.0,69.08000183105469,80.4020004272461,,,,,,,,
2025-02-09 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,57.07400131225586,70.0,69.33200073242188,88.98799896240234,,,,,,,,
2025-02-09 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,58.09999847412109,70.0,69.4219970703125,98.13200378417967,,,,,,,,
2025-02-09 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.94599914550781,70.0,69.74600219726562,105.38600158691406,,,,,,,,
2025-02-09 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.41400146484375,70.0,70.08799743652344,106.82599639892578,,,,,,,,
2025-02-09 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.45000076293945,70.0,70.08799743652344,107.25800323486328,,,,,,,,
2025-02-09 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.66600036621094,70.0,70.26799774169922,107.6719970703125,,,,,,,,
2025-02-09 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,59.73799896240234,70.0,70.39399719238281,107.6719970703125,,,,,,,,
2025-02-09 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.79199981689453,70.0,70.43000030517578,107.92400360107422,,,,,,,,
2025-02-09 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.61199951171875,70.0,70.43000030517578,108.08599853515624,,,,,,,,
2025-02-09 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.70199966430664,70.0,70.43000030517578,108.28399658203124,,,,,,,,
2025-02-09 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,59.70199966430664,70.0,70.46600341796875,108.28399658203124,,,,,,,,
2025-02-09 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.79199981689453,70.0,70.59200286865234,108.5,,,,,,,,
2025-02-09 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,59.61199951171875,70.0,70.55599975585938,108.5,,,,,,,,
2025-02-10 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.79199981689453,70.0,70.59200286865234,108.6439971923828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-10 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.79199981689453,70.0,70.59200286865234,108.697998046875,,,,,,,,
2025-02-10 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,59.79199981689453,70.0,70.71800231933594,108.80599975585938,,,,,,,,
2025-02-10 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.70199966430664,70.0,70.59200286865234,108.80599975585938,,,,,,,,
2025-02-10 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.79199981689453,70.0,70.77200317382812,108.86000061035156,,,,,,,,
2025-02-10 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.79199981689453,70.0,70.59200286865234,108.80599975585938,,,,,,,,
2025-02-10 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.70199966430664,70.0,70.77200317382812,109.05799865722656,,,,,,,,
2025-02-10 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,59.61199951171875,70.0,70.64600372314453,108.80599975585938,,,,,,,,
2025-02-10 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.61199951171875,70.0,70.77200317382812,109.11199951171876,,,,,,,,
2025-02-10 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.73799896240234,70.0,70.77200317382812,109.11199951171876,,,,,,,,
2025-02-10 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.79199981689453,70.0,70.77200317382812,109.30999755859376,,,,,,,,
2025-02-10 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.61199951171875,70.0,70.77200317382812,109.30999755859376,,,,,,,,
2025-02-10 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,59.73799896240234,70.0,70.80799865722656,109.36399841308594,,,,,,,,
2025-02-10 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.79199981689453,70.0,70.77200317382812,109.54399871826172,,,,,,,,
2025-02-10 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,59.70199966430664,70.0,70.80799865722656,109.66999816894533,,,,,,,,
2025-02-10 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.70199966430664,70.0,70.77200317382812,109.54399871826172,,,,,,,,
2025-02-10 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,59.79199981689453,70.0,70.89800262451172,109.7959976196289,,,,,,,,
2025-02-10 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,59.61199951171875,70.0,70.84400177001953,109.7959976196289,,,,,,,,
2025-02-10 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.79199981689453,70.0,70.93399810791016,110.0479965209961,,,,,,,,
2025-02-10 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.61199951171875,70.0,70.93399810791016,109.7959976196289,,,,,,,,
2025-02-10 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.57600021362305,70.0,70.93399810791016,110.0479965209961,,,,,,,,
2025-02-10 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.45000076293945,70.0,70.93399810791016,110.0479965209961,,,,,,,,
2025-02-10 05:26:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-10 05:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-10 05:30:00,0.0,10.0,0.0,10.0,20.0,39.60609817504883,0.0262499991804361,66.70709991455078,66.03800201416016,70.0,71.87000274658203,103.98200225830078,,,,,,,,
2025-02-10 05:45:00,14.721199989318848,10.0,0.0,10.0,20.0,88.38069915771484,1.591599941253662,64.73999786376953,61.80799865722656,70.0,72.78800201416016,68.0719985961914,,,,,,,,
2025-02-10 06:00:00,34.76150131225586,10.0,0.0,10.0,20.0,77.67379760742188,1.6289000511169434,66.55290222167969,61.46599960327149,70.0,71.94200134277344,66.7040023803711,,,,,,,,
2025-02-10 06:15:00,26.97089958190918,10.0,0.0,10.0,20.0,78.81600189208984,1.1746000051498413,66.9000015258789,61.46599960327149,70.0,71.77999877929688,66.37999725341797,,,,,,,,
2025-02-10 06:30:00,14.209199905395508,10.0,0.0,10.0,20.0,70.04869842529297,1.590399980545044,67.9800033569336,61.141998291015625,70.0,71.2760009765625,65.69599914550781,,,,,,,,
2025-02-10 06:45:00,0.0,10.0,0.0,10.0,20.0,68.43009948730469,1.5568000078201294,68.71289825439453,60.79999923706055,70.0,70.93399810791016,65.19200134277344,,,,,,,,
2025-02-10 07:00:00,0.0,10.0,0.0,10.0,20.0,67.95379638671875,1.502500057220459,68.71289825439453,60.709999084472656,70.0,70.93399810791016,65.02999877929688,,,,,,,,
2025-02-10 07:15:00,0.0,10.0,5.682199954986572,10.0,20.0,68.23100280761719,1.4358999729156494,68.71289825439453,60.45800018310547,70.0,70.93399810791016,64.68800354003906,,,,,,,,
2025-02-10 07:30:00,0.0,10.0,9.439800262451172,10.0,20.0,68.01529693603516,1.4744000434875488,68.71289825439453,60.45800018310547,70.0,70.93399810791016,66.7040023803711,,,,,,,,
2025-02-10 07:45:00,0.0,10.0,12.857399940490724,10.0,20.0,67.96520233154297,1.5078999996185305,68.71289825439453,60.63800048828125,70.0,70.93399810791016,66.12799835205078,,,,,,,,
2025-02-10 08:00:00,0.0,10.0,13.195599555969238,10.0,20.0,67.89399719238281,1.497499942779541,68.5199966430664,61.178001403808594,70.0,71.02400207519531,66.03800201416016,,,,,,,,
2025-02-10 08:15:00,0.0,10.0,11.601099967956545,10.0,20.0,67.506103515625,1.4945000410079956,67.9800033569336,61.86199951171875,70.0,71.2760009765625,66.54199981689453,,,,,,,,
2025-02-10 08:30:00,0.0,10.0,10.357500076293944,10.0,20.0,67.85810089111328,1.5110000371932983,68.25,61.80799865722656,70.0,71.1500015258789,66.7040023803711,,,,,,,,
2025-02-10 08:45:00,0.0,10.0,6.253499984741211,10.0,20.0,67.67880249023438,1.518399953842163,67.9800033569336,61.93399810791016,70.0,71.2760009765625,66.9739990234375,,,,,,,,
2025-02-10 09:00:00,0.0,10.0,8.879799842834473,10.0,20.0,67.9928970336914,1.482300043106079,67.63289642333984,62.150001525878906,70.0,71.43800354003906,70.14199829101562,,,,,,,,
2025-02-10 09:15:00,0.0,10.0,14.89490032196045,10.0,20.0,67.456298828125,1.5288000106811523,67.24710083007812,62.150001525878906,70.0,71.61799621582031,66.37999725341797,,,,,,,,
2025-02-10 09:30:00,0.0,10.0,5.396599769592285,10.0,20.0,67.54660034179688,1.4701000452041626,66.9000015258789,62.492000579833984,70.0,71.77999877929688,66.7040023803711,,,,,,,,
2025-02-10 09:45:00,0.0,10.0,9.80840015411377,10.0,20.0,67.35910034179688,1.5159000158309937,66.97709655761719,62.99599838256836,70.0,71.74400329589844,66.88400268554688,,,,,,,,
2025-02-10 10:00:00,0.0,10.0,4.218100070953369,10.0,20.0,66.56340026855469,1.524999976158142,66.55290222167969,63.6259994506836,70.0,71.94200134277344,67.38800048828125,,,,,,,,
2025-02-10 10:15:00,0.0,10.0,0.0,10.0,20.0,66.39219665527344,1.5054999589920044,65.81999969482422,64.00399780273438,70.0,72.28399658203125,67.7300033569336,,,,,,,,
2025-02-10 10:30:00,0.0,10.0,0.0,10.0,20.0,66.02239990234375,1.4780000448226929,65.81999969482422,64.34600067138672,70.0,72.28399658203125,67.94599914550781,,,,,,,,
2025-02-10 10:45:00,0.0,10.0,0.0,10.0,20.0,65.9136962890625,1.5146000385284424,66.08999633789062,64.50800323486328,70.0,72.15799713134766,68.0719985961914,,,,,,,,
2025-02-10 11:00:00,0.0,10.0,0.0,10.0,20.0,65.37470245361328,1.503000020980835,65.4343032836914,65.19200134277344,70.0,72.46399688720703,68.39600372314453,,,,,,,,
2025-02-10 11:15:00,17.877099990844727,10.0,0.0,10.0,20.0,65.56639862060547,1.482300043106079,65.08709716796875,65.19200134277344,70.0,72.6259994506836,68.52200317382812,,,,,,,,
2025-02-10 11:30:00,56.51739883422852,10.0,0.0,10.0,20.0,65.56279754638672,1.4853999614715576,65.4343032836914,65.10199737548828,70.0,72.46399688720703,68.39600372314453,,,,,,,,
2025-02-10 11:45:00,89.61370086669922,10.0,0.0,10.0,20.0,65.61750030517578,1.5195000171661377,65.55000305175781,65.28199768066406,70.0,72.41000366210938,68.44999694824219,,,,,,,,
2025-02-10 12:00:00,100.0,10.0,0.0,10.0,20.0,65.44519805908203,1.5360000133514404,65.08709716796875,65.69599914550781,70.0,72.6259994506836,68.77400207519531,,,,,,,,
2025-02-10 12:15:00,100.0,10.0,0.0,10.0,20.0,65.09929656982422,1.4835000038146973,64.47000122070312,65.8759994506836,70.0,72.91400146484375,68.91799926757812,,,,,,,,
2025-02-10 12:30:00,100.0,10.0,0.0,10.0,20.0,64.94090270996094,1.4835000038146973,64.35430145263672,66.03800201416016,70.0,72.96800231933594,69.24199676513672,,,,,,,,
2025-02-10 12:45:00,100.0,10.0,0.0,10.0,20.0,64.46859741210938,1.5090999603271484,64.0071029663086,66.50599670410156,70.0,73.12999725341797,69.4219970703125,,,,,,,,
2025-02-10 13:00:00,100.0,10.0,0.0,10.0,20.0,64.53980255126953,1.5074000358581543,63.5443000793457,66.88400268554688,70.0,73.34600067138672,69.80000305175781,,,,,,,,
2025-02-10 13:15:00,100.0,10.0,0.0,10.0,20.0,65.62799835205078,1.384600043296814,62.65710067749024,67.22599792480469,70.0,73.76000213623047,70.08799743652344,,,,,,,,
2025-02-10 13:45:00,100.0,10.0,0.0,10.0,20.0,64.9490966796875,1.5011999607086182,62.19430160522461,67.38800048828125,70.0,73.97599792480469,70.26799774169922,,,,,,,,
2025-02-10 14:00:00,100.0,10.0,0.0,10.0,20.0,66.02670288085938,1.503600001335144,61.84709930419922,67.22599792480469,70.0,74.13800048828125,70.26799774169922,,,,,,,,
2025-02-10 14:15:00,100.0,10.0,0.0,10.0,20.0,68.16690063476562,1.3413000106811523,61.11429977416992,67.38800048828125,70.0,74.4800033569336,70.43000030517578,,,,,,,,
2025-02-10 14:30:00,100.0,10.0,0.0,10.0,20.0,65.97440338134766,1.4883999824523926,60.72859954833984,67.55000305175781,70.0,74.66000366210938,70.59200286865234,,,,,,,,
2025-02-10 14:45:00,100.0,10.0,0.0,10.0,20.0,65.4811019897461,1.5,60.72859954833984,67.89199829101562,70.0,74.66000366210938,70.77200317382812,,,,,,,,
2025-02-10 15:00:00,100.0,10.0,0.0,10.0,20.0,65.9657974243164,1.517799973487854,60.38140106201172,67.7300033569336,70.0,74.8219985961914,70.77200317382812,,,,,,,,
2025-02-10 15:15:00,100.0,10.0,0.0,10.0,20.0,70.35299682617188,1.1104999780654907,60.0343017578125,67.38800048828125,70.0,74.98400115966797,70.68199920654297,,,,,,,,
2025-02-10 15:30:00,100.0,10.0,0.0,10.0,20.0,68.50060272216797,1.493899941444397,60.0,67.35199737548828,70.0,75.16400146484375,70.59200286865234,,,,,,,,
2025-02-10 15:45:00,100.0,10.0,0.0,10.0,20.0,68.0479965209961,1.4909000396728516,60.0343017578125,67.22599792480469,70.0,74.98400115966797,70.59200286865234,,,,,,,,
2025-02-10 16:00:00,100.0,10.0,0.0,10.0,20.0,68.93009948730469,1.5116000175476074,60.38140106201172,66.7040023803711,70.0,74.8219985961914,70.26799774169922,,,,,,,,
2025-02-10 16:15:00,100.0,10.0,0.0,10.0,20.0,68.72889709472656,1.3493000268936155,60.9213981628418,66.54199981689453,70.0,74.56999969482422,69.9260025024414,,,,,,,,
2025-02-10 16:30:00,100.0,10.0,0.0,10.0,20.0,66.99299621582031,1.565400004386902,61.3843002319336,66.19999694824219,70.0,74.35399627685547,69.83599853515625,,,,,,,,
2025-02-10 16:45:00,100.0,10.0,0.0,10.0,20.0,65.743896484375,1.5128999948501587,62.11709976196289,66.37999725341797,70.0,74.01200103759766,69.80000305175781,,,,,,,,
2025-02-10 17:00:00,100.0,10.0,0.0,10.0,20.0,65.99430084228516,1.497499942779541,62.54140090942383,66.03800201416016,70.0,73.81400299072266,69.45800018310547,,,,,,,,
2025-02-10 17:15:00,100.0,10.0,0.0,10.0,20.0,65.87560272216797,1.360200047492981,62.92710113525391,65.69599914550781,70.0,73.63400268554688,69.24199676513672,,,,,,,,
2025-02-10 17:30:00,100.0,10.0,0.0,10.0,20.0,65.06549835205078,1.4931999444961548,63.62139892578125,65.35399627685547,70.0,73.30999755859375,68.91799926757812,,,,,,,,
2025-02-10 17:45:00,100.0,10.0,0.0,10.0,20.0,65.14099884033203,1.504899978637695,64.19999694824219,65.02999877929688,70.0,73.04000091552734,68.57599639892578,,,,,,,,
2025-02-10 18:00:00,100.0,10.0,0.0,10.0,20.0,64.99859619140625,1.499400019645691,64.0071029663086,64.8499984741211,70.0,73.12999725341797,68.52200317382812,,,,,,,,
2025-02-10 18:06:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-10 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-10 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,61.141998291015625,70.0,72.6259994506836,80.3479995727539,,,,,,,,
2025-02-10 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.27999877929688,60.45800018310547,70.0,72.53600311279297,104.86399841308594,,,,,,,,
2025-02-10 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.35710144042969,59.79199981689453,70.0,72.53600311279297,107.81600189208984,,,,,,,,
2025-02-10 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,59.45000076293945,70.0,72.46399688720703,109.05799865722656,,,,,,,,
2025-02-10 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.6270980834961,59.45000076293945,70.0,72.3740005493164,110.15599822998048,,,,,,,,
2025-02-10 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.108001708984375,70.0,72.28399658203125,111.0199966430664,,,,,,,,
2025-02-10 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.69400024414063,70.0,71.94200134277344,111.27200317382812,,,,,,,,
2025-02-10 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.44200134277344,70.0,71.77999877929688,111.52400207519533,,,,,,,,
2025-02-10 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.262001037597656,70.0,71.61799621582031,112.01000213623048,,,,,,,,
2025-02-10 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.09999847412109,70.0,71.61799621582031,112.49600219726562,,,,,,,,
2025-02-10 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,57.91999816894531,70.0,71.56400299072266,112.7480010986328,,,,,,,,
2025-02-10 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.757999420166016,70.0,71.61799621582031,112.98200225830078,,,,,,,,
2025-02-10 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.59600067138672,70.0,71.43800354003906,113.23400115966795,,,,,,,,
2025-02-10 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,57.59600067138672,70.0,71.56400299072266,113.48600006103516,,,,,,,,
2025-02-10 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,57.41600036621094,70.0,71.36599731445312,113.84600067138672,,,,,,,,
2025-02-10 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,57.07400131225586,70.0,71.31199645996094,113.72000122070312,,,,,,,,
2025-02-10 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,56.9119987487793,70.0,71.31199645996094,113.97200012207033,,,,,,,,
2025-02-10 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,56.75,70.0,71.4020004272461,114.40399932861328,,,,,,,,
2025-02-10 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.9119987487793,70.0,71.11399841308594,114.2239990234375,,,,,,,,
2025-02-10 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,57.07400131225586,70.0,71.11399841308594,114.45800018310548,,,,,,,,
2025-02-10 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.75,70.0,71.11399841308594,114.2239990234375,,,,,,,,
2025-02-10 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,56.75,70.0,71.1500015258789,114.45800018310548,,,,,,,,
2025-02-10 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,56.8759994506836,70.0,71.02400207519531,114.45800018310548,,,,,,,,
2025-02-11 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,56.9119987487793,70.0,71.02400207519531,114.2239990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-11 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.75,70.0,70.93399810791016,114.40399932861328,,,,,,,,
2025-02-11 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.56999969482422,70.0,70.93399810791016,114.65599822998048,,,,,,,,
2025-02-11 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.56999969482422,70.0,70.93399810791016,114.65599822998048,,,,,,,,
2025-02-11 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.69599914550781,70.0,70.93399810791016,114.70999908447266,,,,,,,,
2025-02-11 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,57.07400131225586,70.0,70.93399810791016,114.45800018310548,,,,,,,,
2025-02-11 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,57.25400161743164,70.0,71.11399841308594,114.58399963378906,,,,,,,,
2025-02-11 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,57.03799819946289,70.0,70.93399810791016,114.2239990234375,,,,,,,,
2025-02-11 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.69599914550781,70.0,70.93399810791016,114.45800018310548,,,,,,,,
2025-02-11 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.40800094604492,70.0,70.77200317382812,114.65599822998048,,,,,,,,
2025-02-11 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.40800094604492,70.0,70.77200317382812,114.96199798583984,,,,,,,,
2025-02-11 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,56.24599838256836,70.0,70.59200286865234,115.447998046875,,,,,,,,
2025-02-11 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.24599838256836,70.0,70.77200317382812,115.447998046875,,,,,,,,
2025-02-11 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,56.06600189208984,70.0,70.71800231933594,115.447998046875,,,,,,,,
