timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-11 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.06600189208984,70.0,70.77200317382812,115.6999969482422,,,,,,,,
2025-02-11 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,56.40800094604492,70.0,70.59200286865234,115.5019989013672,,,,,,,,
2025-02-11 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.56999969482422,70.0,70.77200317382812,115.6999969482422,,,,,,,,
2025-02-11 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.75,70.0,70.77200317382812,115.447998046875,,,,,,,,
2025-02-11 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.821998596191406,70.0,70.77200317382812,115.447998046875,,,,,,,,
2025-02-11 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,56.7859992980957,70.0,70.64600372314453,115.3939971923828,,,,,,,,
2025-02-11 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,57.00199890136719,70.0,70.77200317382812,115.08799743652344,,,,,,,,
2025-02-11 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,57.03799819946289,70.0,70.71800231933594,115.1959991455078,,,,,,,,
2025-02-11 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.07400131225586,70.0,70.59200286865234,115.447998046875,,,,,,,,
2025-02-11 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.07400131225586,70.0,70.59200286865234,115.447998046875,,,,,,,,
2025-02-11 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.20000076293945,70.0,70.59200286865234,114.96199798583984,,,,,,,,
2025-02-11 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.00199890136719,70.0,70.59200286865234,114.96199798583984,,,,,,,,
2025-02-11 06:26:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-11 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-11 06:30:00,0.0,10.0,0.0,10.0,20.0,38.65549850463867,0.0268750004470348,67.09290313720703,64.81400299072266,70.0,71.69000244140625,106.93399810791016,,,,,,,,
2025-02-11 06:45:00,0.0,10.0,0.0,10.0,20.0,93.89520263671876,1.5867999792099,65.35710144042969,55.93999862670898,70.0,72.5,62.70800018310547,,,,,,,,
2025-02-11 07:00:00,0.0,10.0,0.0,10.0,20.0,77.73380279541016,1.7106000185012815,68.32710266113281,56.40800094604492,70.0,71.11399841308594,61.64599990844727,,,,,,,,
2025-02-11 07:15:00,0.0,10.0,13.827400207519531,10.0,20.0,80.2571029663086,0.8711249828338623,68.32710266113281,57.07400131225586,70.0,71.11399841308594,74.10199737548828,,,,,,,,
2025-02-11 07:30:00,0.0,10.0,14.172499656677246,10.0,20.0,73.02110290527344,1.6483999490737915,68.25,57.84799957275391,70.0,71.1500015258789,65.15599822998047,,,,,,,,
2025-02-11 07:45:00,0.0,10.0,16.04490089416504,10.0,20.0,69.4561996459961,1.503000020980835,68.63569641113281,58.51399993896485,70.0,70.97000122070312,71.90599822998047,,,,,,,,
2025-02-11 08:00:00,0.0,10.0,8.462900161743164,10.0,20.0,67.7406997680664,1.5378999710083008,68.32710266113281,58.85599899291992,70.0,71.11399841308594,69.4219970703125,,,,,,,,
2025-02-11 08:15:00,0.0,10.0,9.053500175476074,10.0,20.0,70.2759017944336,1.2032999992370603,67.70999908447266,58.891998291015625,70.0,71.4020004272461,65.91200256347656,,,,,,,,
2025-02-11 08:30:00,0.0,10.0,14.389800071716309,10.0,20.0,66.42780303955078,1.5018999576568604,67.78710174560547,59.108001708984375,70.0,71.36599731445312,64.8499984741211,,,,,,,,
2025-02-11 08:45:00,0.0,10.0,18.351299285888672,10.0,20.0,66.23490142822266,1.479300022125244,68.17289733886719,59.27000045776367,70.0,71.18599700927734,67.94599914550781,,,,,,,,
2025-02-11 09:00:00,0.0,10.0,15.88290023803711,10.0,20.0,66.16680145263672,1.437800049781799,67.70999908447266,59.61199951171875,70.0,71.4020004272461,70.68199920654297,,,,,,,,
2025-02-11 09:15:00,0.0,10.0,10.781200408935549,10.0,20.0,66.43900299072266,1.3803999423980713,67.24710083007812,59.917999267578125,70.0,71.61799621582031,71.56400299072266,,,,,,,,
2025-02-11 09:30:00,0.0,10.0,15.794099807739258,10.0,20.0,65.91790008544922,1.475000023841858,66.9000015258789,59.79199981689453,70.0,71.77999877929688,64.68800354003906,,,,,,,,
2025-02-11 09:45:00,0.0,10.0,11.936400413513184,10.0,20.0,65.41639709472656,1.5110000371932983,66.9000015258789,59.9900016784668,70.0,71.77999877929688,65.02999877929688,,,,,,,,
2025-02-11 10:00:00,0.0,10.0,4.777200222015381,10.0,20.0,64.85260009765625,1.526900053024292,66.55290222167969,60.45800018310547,70.0,71.94200134277344,65.75,,,,,,,,
2025-02-11 10:15:00,0.0,10.0,7.342199802398682,10.0,20.0,65.19629669189453,1.375499963760376,66.36000061035156,60.79999923706055,70.0,72.03199768066406,70.01599884033203,,,,,,,,
2025-02-11 10:30:00,0.0,10.0,3.4719998836517334,10.0,20.0,63.99369812011719,1.4889999628067017,66.55290222167969,60.79999923706055,70.0,71.94200134277344,65.53399658203125,,,,,,,,
2025-02-11 10:45:00,0.0,10.0,13.288299560546877,10.0,20.0,63.997100830078125,1.5219999551773071,66.9000015258789,60.96200180053711,70.0,71.77999877929688,70.21399688720703,,,,,,,,
2025-02-11 11:00:00,0.0,10.0,7.602399826049805,10.0,20.0,64.02140045166016,1.4664000272750854,66.55290222167969,61.01599884033203,70.0,71.94200134277344,65.53399658203125,,,,,,,,
2025-02-11 11:15:00,0.0,10.0,4.8024001121521,10.0,20.0,64.26589965820312,1.499400019645691,66.36000061035156,61.64599990844727,70.0,72.03199768066406,68.0719985961914,,,,,,,,
2025-02-11 11:30:00,0.0,10.0,1.007200002670288,10.0,20.0,63.96080017089844,1.5470000505447388,66.16709899902344,61.80799865722656,70.0,72.12200164794922,66.0739974975586,,,,,,,,
2025-02-11 11:45:00,0.0,10.0,3.6593000888824463,10.0,20.0,63.99399948120117,1.486600041389465,66.16709899902344,61.80799865722656,70.0,72.12200164794922,66.00199890136719,,,,,,,,
2025-02-11 12:00:00,0.0,10.0,3.2978999614715576,10.0,20.0,63.7843017578125,1.5140000581741333,65.89710235595703,61.98799896240234,70.0,72.24800109863281,66.0739974975586,,,,,,,,
2025-02-11 12:15:00,0.0,10.0,2.342400074005127,10.0,20.0,63.957298278808594,1.504899978637695,65.4343032836914,62.2400016784668,70.0,72.46399688720703,66.29000091552734,,,,,,,,
2025-02-11 12:30:00,0.0,10.0,0.0,10.0,20.0,63.86280059814453,1.5074000358581543,65.4343032836914,62.2760009765625,70.0,72.46399688720703,66.37999725341797,,,,,,,,
2025-02-11 12:45:00,0.0,10.0,0.0,10.0,20.0,63.97850036621094,1.5097999572753906,65.55000305175781,62.3120002746582,70.0,72.41000366210938,66.37999725341797,,,,,,,,
2025-02-11 13:00:00,0.0,10.0,0.0,10.0,20.0,63.942501068115234,1.521399974822998,65.4343032836914,62.150001525878906,70.0,72.46399688720703,66.25399780273438,,,,,,,,
2025-02-11 13:15:00,0.0,10.0,0.0,10.0,20.0,64.20449829101562,1.4407999515533447,65.08709716796875,62.150001525878906,70.0,72.6259994506836,66.37999725341797,,,,,,,,
2025-02-11 13:30:00,0.0,10.0,0.0,10.0,20.0,63.99169921875,1.4931999444961548,65.08709716796875,62.3120002746582,70.0,72.6259994506836,66.50599670410156,,,,,,,,
2025-02-11 13:45:00,0.0,10.0,0.0,10.0,20.0,63.85900115966797,1.5,65.08709716796875,61.80799865722656,70.0,72.6259994506836,66.12799835205078,,,,,,,,
2025-02-11 14:00:00,0.0,10.0,0.0,10.0,20.0,63.49160003662109,1.5414999723434448,65.81999969482422,61.46599960327149,70.0,72.28399658203125,65.75,,,,,,,,
2025-02-11 14:15:00,0.0,10.0,0.0,10.0,20.0,63.98149871826172,1.5116000175476074,66.55290222167969,60.63800048828125,70.0,71.94200134277344,65.06600189208984,,,,,,,,
2025-02-11 14:30:00,0.0,10.0,0.0,10.0,20.0,62.98540115356445,1.4988000392913818,67.24710083007812,60.11600112915039,70.0,71.61799621582031,64.7239990234375,,,,,,,,
2025-02-11 14:45:00,0.0,10.0,0.0,10.0,20.0,62.45040130615234,1.5164999961853027,67.9800033569336,59.95399856567383,70.0,71.2760009765625,64.34600067138672,,,,,,,,
2025-02-11 15:00:00,0.0,10.0,12.937800407409668,10.0,20.0,62.57109832763672,1.4840999841690063,68.05709838867188,60.63800048828125,70.0,71.23999786376953,73.7239990234375,,,,,,,,
2025-02-11 15:15:00,0.0,10.0,17.928300857543945,10.0,20.0,63.82120132446289,1.3949999809265137,67.63289642333984,60.11600112915039,70.0,71.43800354003906,68.64800262451172,,,,,,,,
2025-02-11 15:30:00,0.0,10.0,16.855199813842773,10.0,20.0,62.50510025024414,1.5329999923706057,67.63289642333984,59.9900016784668,70.0,71.43800354003906,64.77799987792969,,,,,,,,
2025-02-11 15:45:00,0.0,10.0,17.129499435424805,10.0,20.0,62.55720138549805,1.499400019645691,67.9800033569336,59.95399856567383,70.0,71.2760009765625,64.8499984741211,,,,,,,,
2025-02-11 16:00:00,0.0,10.0,16.36669921875,10.0,20.0,62.38190078735352,1.5200999975204468,68.32710266113281,59.95399856567383,70.0,71.11399841308594,64.94000244140625,,,,,,,,
2025-02-11 16:15:00,0.0,10.0,18.223499298095703,10.0,20.0,64.07649993896484,1.4285999536514282,68.32710266113281,59.61199951171875,70.0,71.11399841308594,65.15599822998047,,,,,,,,
2025-02-11 16:30:00,0.0,10.0,18.78529930114746,10.0,20.0,62.50640106201172,1.4835000038146973,68.32710266113281,59.95399856567383,70.0,71.11399841308594,68.44999694824219,,,,,,,,
2025-02-11 16:45:00,0.0,10.0,15.086600303649902,10.0,20.0,62.530799865722656,1.4621000289916992,68.71289825439453,60.29600143432617,70.0,70.93399810791016,72.53600311279297,,,,,,,,
2025-02-11 17:00:00,0.0,10.0,12.039400100708008,10.0,20.0,62.54669952392578,1.4291000366210938,68.71289825439453,60.45800018310547,70.0,70.93399810791016,73.56199645996094,,,,,,,,
2025-02-11 17:15:00,0.0,10.0,7.855299949645996,10.0,20.0,64.48490142822266,1.4249000549316406,68.32710266113281,59.917999267578125,70.0,71.11399841308594,71.94200134277344,,,,,,,,
2025-02-11 17:30:00,0.0,10.0,8.208399772644043,10.0,20.0,62.44969940185547,1.5074000358581543,68.71289825439453,60.11600112915039,70.0,70.93399810791016,71.1500015258789,,,,,,,,
2025-02-11 17:45:00,0.0,10.0,6.336999893188477,10.0,20.0,61.96379852294922,1.503000020980835,68.71289825439453,60.29600143432617,70.0,70.93399810791016,68.98999786376953,,,,,,,,
2025-02-11 18:00:00,0.0,10.0,6.85890007019043,10.0,20.0,61.487098693847656,1.500599980354309,68.71289825439453,60.45800018310547,70.0,70.93399810791016,67.51399993896484,,,,,,,,
2025-02-11 18:06:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-11 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-11 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.9119987487793,70.0,70.26799774169922,86.68399810791016,,,,,,,,
2025-02-11 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.24599838256836,70.0,70.08799743652344,108.80599975585938,,,,,,,,
2025-02-11 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.19200134277344,70.0,69.9260025024414,111.27200317382812,,,,,,,,
2025-02-11 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.31800079345703,70.0,70.08799743652344,112.26200103759766,,,,,,,,
2025-02-11 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.40800094604492,70.0,70.08799743652344,112.49600219726562,,,,,,,,
2025-02-11 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,56.56999969482422,70.0,70.1780014038086,112.7480010986328,,,,,,,,
2025-02-11 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.56999969482422,70.0,70.08799743652344,112.7480010986328,,,,,,,,
2025-02-11 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.69599914550781,70.0,70.26799774169922,112.7480010986328,,,,,,,,
2025-02-11 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.624000549316406,70.0,70.26799774169922,112.7480010986328,,,,,,,,
2025-02-11 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.75,70.0,70.26799774169922,112.98200225830078,,,,,,,,
2025-02-11 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.75,70.0,70.26799774169922,113.0540008544922,,,,,,,,
2025-02-11 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.75,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-02-11 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.75,70.0,70.26799774169922,113.18000030517578,,,,,,,,
2025-02-11 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.7859992980957,70.0,70.39399719238281,113.23400115966795,,,,,,,,
2025-02-11 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.821998596191406,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-02-11 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,56.9119987487793,70.0,70.39399719238281,113.23400115966795,,,,,,,,
2025-02-11 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.9119987487793,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-02-11 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-11 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.9119987487793,70.0,70.33999633789062,113.36000061035156,,,,,,,,
2025-02-11 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.8759994506836,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-11 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.9119987487793,70.0,70.33999633789062,113.48600006103516,,,,,,,,
2025-02-11 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,113.72000122070312,,,,,,,,
2025-02-11 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.8759994506836,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.9119987487793,70.0,70.33999633789062,113.54000091552734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-12 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.03799819946289,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.948001861572266,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,113.72000122070312,,,,,,,,
2025-02-12 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,113.61199951171876,,,,,,,,
2025-02-12 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,113.72000122070312,,,,,,,,
2025-02-12 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,57.25400161743164,70.0,70.46600341796875,113.66600036621094,,,,,,,,
2025-02-12 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,113.72000122070312,,,,,,,,
2025-02-12 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.03799819946289,70.0,70.43000030517578,113.66600036621094,,,,,,,,
2025-02-12 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.16400146484375,70.0,70.43000030517578,113.72000122070312,,,,,,,,
2025-02-12 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.20000076293945,70.0,70.43000030517578,113.72000122070312,,,,,,,,
2025-02-12 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,57.25400161743164,70.0,70.46600341796875,113.72000122070312,,,,,,,,
2025-02-12 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.25400161743164,70.0,70.43000030517578,113.66600036621094,,,,,,,,
2025-02-12 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.5999984741211,57.41600036621094,70.0,70.5199966430664,113.72000122070312,,,,,,,,
2025-02-12 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.41600036621094,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.41600036621094,70.0,70.59200286865234,113.72000122070312,,,,,,,,
2025-02-12 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.41600036621094,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,57.41600036621094,70.0,70.55599975585938,113.61199951171876,,,,,,,,
2025-02-12 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.470001220703125,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.59600067138672,70.0,70.59200286865234,113.66600036621094,,,,,,,,
2025-02-12 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.41600036621094,70.0,70.43000030517578,113.48600006103516,,,,,,,,
2025-02-12 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.54199981689453,70.0,70.59200286865234,113.23400115966795,,,,,,,,
2025-02-12 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.59600067138672,70.0,70.59200286865234,113.23400115966795,,,,,,,,
2025-02-12 06:26:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-12 06:27:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-12 06:30:00,0.0,10.0,0.0,10.0,20.0,38.859500885009766,0.0262499991804361,67.09290313720703,65.06600189208984,70.0,71.69000244140625,106.41200256347656,,,,,,,,
2025-02-12 06:45:00,15.323800086975098,10.0,0.0,10.0,20.0,93.51129913330078,1.596500039100647,64.73999786376953,60.29600143432617,70.0,72.78800201416016,67.22599792480469,,,,,,,,
2025-02-12 07:00:00,22.81800079345703,10.0,0.0,10.0,20.0,81.21199798583984,1.7173999547958374,66.9000015258789,59.79199981689453,70.0,71.77999877929688,65.947998046875,,,,,,,,
2025-02-12 07:15:00,1.141800045967102,10.0,0.0,10.0,20.0,81.62519836425781,0.9316250085830688,67.36289978027344,60.11600112915039,70.0,71.56400299072266,65.66000366210938,,,,,,,,
2025-02-12 07:30:00,0.0,10.0,0.0,10.0,20.0,71.93399810791016,1.5628999471664429,68.32710266113281,60.45800018310547,70.0,71.11399841308594,65.06600189208984,,,,,,,,
2025-02-12 07:45:00,0.0,10.0,0.0,10.0,20.0,68.972900390625,1.5378999710083008,69.05999755859375,59.95399856567383,70.0,70.77200317382812,64.50800323486328,,,,,,,,
2025-02-12 08:00:00,0.0,10.0,16.06760025024414,10.0,20.0,68.18270111083984,1.4925999641418457,69.05999755859375,60.11600112915039,70.0,70.77200317382812,64.68800354003906,,,,,,,,
2025-02-12 08:15:00,0.0,10.0,13.329899787902832,10.0,20.0,69.1863021850586,1.3046000003814695,67.9800033569336,60.45800018310547,70.0,71.2760009765625,65.66000366210938,,,,,,,,
2025-02-12 08:30:00,0.0,10.0,15.488800048828123,10.0,20.0,68.00849914550781,1.5011999607086182,68.32710266113281,60.45800018310547,70.0,71.11399841308594,65.53399658203125,,,,,,,,
2025-02-12 08:45:00,0.0,10.0,17.88559913635254,10.0,20.0,68.02950286865234,1.4773999452590942,68.71289825439453,60.54800033569336,70.0,70.93399810791016,66.00199890136719,,,,,,,,
2025-02-12 09:00:00,0.0,10.0,18.43219947814941,10.0,20.0,68.15750122070312,1.4529999494552612,68.71289825439453,60.63800048828125,70.0,70.93399810791016,67.802001953125,,,,,,,,
2025-02-12 09:15:00,0.0,10.0,14.36240005493164,10.0,20.0,68.09750366210938,1.5011999607086182,68.32710266113281,60.96200180053711,70.0,71.11399841308594,72.24800109863281,,,,,,,,
2025-02-12 09:30:00,0.0,10.0,16.710100173950195,10.0,20.0,68.23629760742188,1.451799988746643,68.71289825439453,60.92599868774414,70.0,70.93399810791016,71.05999755859375,,,,,,,,
2025-02-12 09:45:00,0.0,10.0,12.318499565124512,10.0,20.0,68.45490264892578,1.495100021362305,69.05999755859375,60.79999923706055,70.0,70.77200317382812,73.18399810791016,,,,,,,,
2025-02-12 10:00:00,0.0,10.0,8.04419994354248,10.0,20.0,68.45079803466797,1.486600041389465,68.71289825439453,60.96200180053711,70.0,70.93399810791016,71.31199645996094,,,,,,,,
2025-02-12 10:15:00,0.0,10.0,6.492899894714356,10.0,20.0,68.2738037109375,1.5311000347137451,68.32710266113281,60.96200180053711,70.0,71.11399841308594,69.5479965209961,,,,,,,,
2025-02-12 10:30:00,0.0,10.0,8.130900382995605,10.0,20.0,68.47010040283203,1.524999976158142,68.71289825439453,60.96200180053711,70.0,70.93399810791016,70.71800231933594,,,,,,,,
2025-02-12 10:45:00,0.0,10.0,7.395199775695801,10.0,20.0,68.0031967163086,1.5,69.05999755859375,60.88999938964844,70.0,70.77200317382812,68.98999786376953,,,,,,,,
2025-02-12 11:00:00,0.0,10.0,8.144000053405762,10.0,20.0,67.84940338134766,1.5074000358581543,68.71289825439453,60.96200180053711,70.0,70.93399810791016,67.47799682617188,,,,,,,,
2025-02-12 11:15:00,0.0,10.0,10.421199798583984,10.0,20.0,67.8311996459961,1.4675999879837036,68.32710266113281,60.96200180053711,70.0,71.11399841308594,66.66799926757812,,,,,,,,
2025-02-12 11:30:00,0.0,10.0,12.809000015258787,10.0,20.0,68.04450225830078,1.4903000593185425,68.71289825439453,61.141998291015625,70.0,70.93399810791016,66.32599639892578,,,,,,,,
2025-02-12 11:45:00,0.0,10.0,17.10610008239746,10.0,20.0,67.95870208740234,1.5,69.05999755859375,61.141998291015625,70.0,70.77200317382812,66.12799835205078,,,,,,,,
2025-02-12 12:00:00,0.0,10.0,18.00790023803711,10.0,20.0,67.46499633789062,1.5195000171661377,69.05999755859375,61.141998291015625,70.0,70.77200317382812,67.1719970703125,,,,,,,,
2025-02-12 12:15:00,0.0,10.0,15.841899871826172,10.0,20.0,68.10340118408203,1.475000023841858,68.71289825439453,61.39400100708008,70.0,70.93399810791016,71.61799621582031,,,,,,,,
2025-02-12 12:30:00,0.0,10.0,16.36520004272461,10.0,20.0,67.87629699707031,1.496999979019165,69.05999755859375,61.34000015258789,70.0,70.77200317382812,71.74400329589844,,,,,,,,
2025-02-12 12:45:00,0.0,10.0,11.264200210571287,10.0,20.0,67.51699829101562,1.4853999614715576,69.25289916992188,61.34000015258789,70.0,70.68199920654297,73.09400177001953,,,,,,,,
2025-02-12 13:00:00,0.0,10.0,9.013099670410156,10.0,20.0,66.993896484375,1.4835000038146973,69.05999755859375,61.43000030517578,70.0,70.77200317382812,71.81600189208984,,,,,,,,
2025-02-12 13:15:00,0.0,10.0,7.322400093078613,10.0,20.0,68.09850311279297,1.5084999799728394,68.71289825439453,61.46599960327149,70.0,70.93399810791016,70.1780014038086,,,,,,,,
2025-02-12 13:30:00,0.0,10.0,8.826800346374512,10.0,20.0,67.33920288085938,1.526900053024292,69.05999755859375,61.30400085449219,70.0,70.77200317382812,70.30400085449219,,,,,,,,
2025-02-12 13:45:00,0.0,10.0,7.131499767303467,10.0,20.0,66.50450134277344,1.4903000593185425,69.05999755859375,61.80799865722656,70.0,70.77200317382812,68.52200317382812,,,,,,,,
2025-02-12 14:00:00,0.0,10.0,8.593000411987305,10.0,20.0,65.94249725341797,1.5360000133514404,69.05999755859375,61.98799896240234,70.0,70.77200317382812,67.89199829101562,,,,,,,,
2025-02-12 14:15:00,0.0,10.0,9.607099533081056,10.0,20.0,67.54440307617188,1.38100004196167,68.71289825439453,61.98799896240234,70.0,70.93399810791016,67.13600158691406,,,,,,,,
2025-02-12 14:30:00,0.0,10.0,11.682000160217283,10.0,20.0,66.43900299072266,1.53410005569458,69.05999755859375,61.98799896240234,70.0,70.77200317382812,66.9739990234375,,,,,,,,
2025-02-12 14:45:00,0.0,10.0,13.439200401306152,10.0,20.0,65.93389892578125,1.5378999710083008,69.4457015991211,61.98799896240234,70.0,70.59200286865234,66.5780029296875,,,,,,,,
2025-02-12 15:00:00,0.0,10.0,14.559700012207031,10.0,20.0,65.1417007446289,1.545699954032898,69.05999755859375,62.11399841308594,70.0,70.77200317382812,66.41600036621094,,,,,,,,
2025-02-12 15:15:00,0.0,10.0,17.077499389648438,10.0,20.0,66.86979675292969,1.3424999713897705,69.05999755859375,62.150001525878906,70.0,70.77200317382812,67.1719970703125,,,,,,,,
2025-02-12 15:30:00,0.0,10.0,17.910400390625,10.0,20.0,65.4574966430664,1.4859999418258667,69.4457015991211,62.150001525878906,70.0,70.59200286865234,68.86399841308594,,,,,,,,
2025-02-12 15:45:00,0.0,10.0,17.2903995513916,10.0,20.0,64.66709899902344,1.4773999452590942,69.4457015991211,62.3120002746582,70.0,70.59200286865234,71.05999755859375,,,,,,,,
2025-02-12 15:49:00,,,,,,,,,,,,,,0.0,,0.0,,,,
2025-02-12 15:52:00,,,,,,,,,,,,,,1.0,,1.0,0.0,,,1.0
2025-02-12 15:53:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-12 16:00:00,0.0,10.0,30.992300033569336,10.0,20.0,62.877201080322266,0.2790000140666961,69.05999755859375,65.56999969482422,70.0,70.77200317382812,87.78199768066406,,,,,,,,
2025-02-12 16:15:00,0.0,10.0,0.0,10.0,20.0,66.61730194091797,1.4183000326156616,68.32710266113281,62.65399932861328,70.0,71.11399841308594,66.7040023803711,,,,,,,,
2025-02-12 16:30:00,0.0,10.0,14.216899871826172,10.0,20.0,64.57319641113281,1.524399995803833,69.4457015991211,62.060001373291016,70.0,70.59200286865234,65.8759994506836,,,,,,,,
2025-02-12 16:45:00,0.0,10.0,13.839699745178224,10.0,20.0,63.94300079345703,1.503000020980835,69.4457015991211,62.150001525878906,70.0,70.59200286865234,66.50599670410156,,,,,,,,
2025-02-12 17:00:00,0.0,10.0,12.847299575805664,10.0,20.0,63.77740097045898,1.5084999799728394,69.4457015991211,62.18600082397461,70.0,70.59200286865234,66.41600036621094,,,,,,,,
2025-02-12 17:15:00,0.0,10.0,13.1628999710083,10.0,20.0,64.99140167236328,1.3869999647140503,69.05999755859375,62.150001525878906,70.0,70.77200317382812,66.79399871826172,,,,,,,,
2025-02-12 17:30:00,0.0,10.0,15.451800346374512,10.0,20.0,64.06089782714844,1.4627000093460083,69.4457015991211,62.150001525878906,70.0,70.59200286865234,66.4520034790039,,,,,,,,
2025-02-12 17:45:00,0.0,10.0,15.898099899291992,10.0,20.0,63.94260025024414,1.5074000358581543,69.4457015991211,62.150001525878906,70.0,70.59200286865234,66.50599670410156,,,,,,,,
2025-02-12 18:00:00,0.0,10.0,15.268600463867188,10.0,20.0,63.96540069580078,1.520799994468689,69.4457015991211,62.150001525878906,70.0,70.59200286865234,66.41600036621094,,,,,,,,
2025-02-12 18:06:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-12 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-12 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.604000091552734,70.0,70.08799743652344,83.44400024414062,,,,,,,,
2025-02-12 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,57.9739990234375,70.0,69.80000305175781,106.3759994506836,,,,,,,,
2025-02-12 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.09999847412109,70.0,69.74600219726562,109.05799865722656,,,,,,,,
2025-02-12 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.04600143432617,70.0,69.74600219726562,109.61599731445312,,,,,,,,
2025-02-12 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.98860168457031,58.09999847412109,70.0,69.87200164794922,109.9219970703125,,,,,,,,
2025-02-12 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.262001037597656,70.0,70.08799743652344,110.0479965209961,,,,,,,,
2025-02-12 19:44:00,,,,,,,,,,,,,,,,,0.0,,,0.0
2025-02-12 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.262001037597656,70.0,69.9260025024414,110.15599822998048,,,,,,,,
2025-02-12 19:47:00,,,,,,,,,,,,,,,,,0.0,,,0.0
2025-02-12 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,58.262001037597656,70.0,69.96199798583984,110.0479965209961,,,,,,,,
2025-02-12 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,58.44200134277344,70.0,70.01599884033203,110.15599822998048,,,,,,,,
2025-02-12 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.44200134277344,70.0,70.08799743652344,110.10199737548828,,,,,,,,
2025-02-12 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.44200134277344,70.0,70.08799743652344,110.0479965209961,,,,,,,,
2025-02-12 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.604000091552734,70.0,70.08799743652344,110.22799682617188,,,,,,,,
2025-02-12 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.604000091552734,70.0,70.08799743652344,110.10199737548828,,,,,,,,
2025-02-12 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.76599884033203,70.0,70.08799743652344,110.53399658203124,,,,,,,,
2025-02-12 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.85599899291992,70.0,70.08799743652344,110.35399627685548,,,,,,,,
2025-02-12 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.76599884033203,70.0,70.08799743652344,110.28199768066406,,,,,,,,
2025-02-12 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.72999954223633,70.0,70.08799743652344,110.28199768066406,,,,,,,,
2025-02-12 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-12 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.891998291015625,70.0,70.08799743652344,110.0479965209961,,,,,,,,
2025-02-12 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,58.76599884033203,70.0,70.14199829101562,110.0479965209961,,,,,,,,
2025-02-12 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,58.891998291015625,70.0,70.14199829101562,110.0479965209961,,,,,,,,
2025-02-12 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.35399627685548,,,,,,,,
2025-02-12 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,58.94599914550781,70.0,70.21399688720703,110.28199768066406,,,,,,,,
2025-02-13 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.28199768066406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-13 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.98199844360352,70.0,70.26799774169922,110.22799682617188,,,,,,,,
2025-02-13 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.85599899291992,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.35399627685548,,,,,,,,
2025-02-13 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,58.98199844360352,70.0,70.39399719238281,110.28199768066406,,,,,,,,
2025-02-13 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.14400100708008,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-13 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.01800155639648,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-13 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-13 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-13 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.22799682617188,,,,,,,,
2025-02-13 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.76599884033203,70.0,70.08799743652344,110.0479965209961,,,,,,,,
2025-02-13 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.4800033569336,,,,,,,,
2025-02-13 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,58.94599914550781,70.0,70.21399688720703,110.28199768066406,,,,,,,,
2025-02-13 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.108001708984375,70.0,70.26799774169922,110.4800033569336,,,,,,,,
2025-02-13 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.27000045776367,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.27000045776367,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-13 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,59.41400146484375,70.0,70.39399719238281,109.97599792480467,,,,,,,,
2025-02-13 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.27000045776367,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-13 06:26:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-13 06:27:00,,,,,,,,,,,,,,,,,,,,1.0
2025-02-13 06:30:00,0.0,10.0,2.577699899673462,10.0,20.0,38.92699813842773,0.0262499991804361,67.9800033569336,65.60600280761719,70.0,71.2760009765625,103.8740005493164,,,,,,,,
2025-02-13 06:45:00,0.0,10.0,0.0,10.0,20.0,85.42870330810547,1.5123000144958496,66.08999633789062,59.61199951171875,70.0,72.15799713134766,65.53399658203125,,,,,,,,
2025-02-13 07:00:00,0.0,10.0,0.0,10.0,20.0,75.16819763183594,1.621500015258789,67.78710174560547,59.61199951171875,70.0,71.36599731445312,64.50800323486328,,,,,,,,
2025-02-13 07:15:00,0.0,10.0,0.0,10.0,20.0,75.67680358886719,1.0800000429153442,68.32710266113281,59.071998596191406,70.0,71.11399841308594,64.12999725341797,,,,,,,,
2025-02-13 07:30:00,0.0,10.0,10.733799934387209,10.0,20.0,69.9259033203125,1.5414999723434448,68.71289825439453,60.11600112915039,70.0,70.93399810791016,73.18399810791016,,,,,,,,
2025-02-13 07:45:00,0.0,10.0,8.039799690246582,10.0,20.0,69.10040283203125,1.54639995098114,68.71289825439453,60.79999923706055,70.0,70.93399810791016,69.9260025024414,,,,,,,,
2025-02-13 08:00:00,0.0,10.0,9.557000160217283,10.0,20.0,68.50640106201172,1.496999979019165,68.63569641113281,60.96200180053711,70.0,70.97000122070312,67.7300033569336,,,,,,,,
2025-02-13 08:15:00,0.0,10.0,11.67020034790039,10.0,20.0,68.64540100097656,1.3681000471115112,67.9800033569336,61.141998291015625,70.0,71.2760009765625,66.25399780273438,,,,,,,,
2025-02-13 08:30:00,0.0,10.0,13.019399642944336,10.0,20.0,68.26409912109375,1.4708000421524048,68.32710266113281,61.141998291015625,70.0,71.11399841308594,65.8219985961914,,,,,,,,
2025-02-13 08:45:00,0.0,10.0,15.702899932861328,10.0,20.0,68.3583984375,1.499400019645691,68.44290161132812,60.96200180053711,70.0,71.05999755859375,65.60600280761719,,,,,,,,
2025-02-13 09:00:00,0.0,10.0,12.528599739074709,10.0,20.0,68.06700134277344,1.4652999639511108,67.9800033569336,61.141998291015625,70.0,71.2760009765625,65.69599914550781,,,,,,,,
2025-02-13 09:15:00,0.0,10.0,11.00469970703125,10.0,20.0,68.10440063476562,1.4847999811172483,67.63289642333984,61.26800155639648,70.0,71.43800354003906,66.03800201416016,,,,,,,,
2025-02-13 09:30:00,0.0,10.0,8.106800079345703,10.0,20.0,67.9813003540039,1.5348000526428225,67.24710083007812,61.46599960327149,70.0,71.61799621582031,66.29000091552734,,,,,,,,
2025-02-13 09:45:00,0.0,10.0,5.677000045776367,10.0,20.0,67.96440124511719,1.521399974822998,67.24710083007812,61.46599960327149,70.0,71.61799621582031,67.6760025024414,,,,,,,,
2025-02-13 10:00:00,0.0,10.0,13.17430019378662,10.0,20.0,67.52680206298828,1.499400019645691,66.9000015258789,61.64599990844727,70.0,71.77999877929688,65.91200256347656,,,,,,,,
2025-02-13 10:15:00,0.0,10.0,3.395900011062622,10.0,20.0,68.03469848632812,1.3766000270843506,66.43710327148438,62.150001525878906,70.0,71.99600219726562,66.7040023803711,,,,,,,,
2025-02-13 10:30:00,0.0,10.0,0.0,10.0,20.0,67.44170379638672,1.5159000158309937,66.43710327148438,62.3120002746582,70.0,71.99600219726562,66.37999725341797,,,,,,,,
2025-02-13 10:45:00,0.0,10.0,1.2080999612808228,10.0,20.0,66.94660186767578,1.5365999937057495,66.55290222167969,62.150001525878906,70.0,71.94200134277344,66.37999725341797,,,,,,,,
2025-02-13 11:00:00,0.0,10.0,0.0,10.0,20.0,66.83719635009766,1.5011999607086182,66.16709899902344,62.492000579833984,70.0,72.12200164794922,66.5780029296875,,,,,,,,
2025-02-13 11:15:00,0.0,10.0,0.0,10.0,20.0,66.53140258789062,1.4878000020980835,65.89710235595703,62.83399963378906,70.0,72.24800109863281,66.79399871826172,,,,,,,,
2025-02-13 11:30:00,0.0,10.0,0.0,10.0,20.0,65.9999008178711,1.4903000593185425,66.16709899902344,63.15800094604492,70.0,72.12200164794922,66.79399871826172,,,,,,,,
2025-02-13 11:45:00,0.0,10.0,0.0,10.0,20.0,66.03929901123047,1.499400019645691,67.09290313720703,63.15800094604492,70.0,71.69000244140625,66.7040023803711,,,,,,,,
2025-02-13 12:00:00,0.0,10.0,0.0,10.0,20.0,66.47309875488281,1.5140000581741333,67.16999816894531,63.3380012512207,70.0,71.65399932861328,66.88400268554688,,,,,,,,
2025-02-13 12:15:00,0.0,10.0,0.0,10.0,20.0,65.95719909667969,1.54639995098114,66.9000015258789,63.5,70.0,71.77999877929688,67.0459976196289,,,,,,,,
2025-02-13 12:30:00,0.0,10.0,0.0,10.0,20.0,65.96299743652344,1.5281000137329102,66.9000015258789,63.84199905395508,70.0,71.77999877929688,67.38800048828125,,,,,,,,
2025-02-13 12:45:00,0.0,10.0,0.0,10.0,20.0,66.02359771728516,1.4847999811172483,66.9000015258789,64.18399810791016,70.0,71.77999877929688,67.55000305175781,,,,,,,,
2025-02-13 13:00:00,0.0,10.0,0.0,10.0,20.0,65.93399810791016,1.5152000188827517,66.55290222167969,64.50800323486328,70.0,71.94200134277344,67.7300033569336,,,,,,,,
2025-02-13 13:15:00,0.0,10.0,0.0,10.0,20.0,65.47599792480469,1.479300022125244,65.81999969482422,64.97599792480469,70.0,72.28399658203125,68.0719985961914,,,,,,,,
2025-02-13 13:30:00,0.0,10.0,0.0,10.0,20.0,65.49030303955078,1.495100021362305,65.08709716796875,65.35399627685547,70.0,72.6259994506836,68.52200317382812,,,,,,,,
2025-02-13 13:45:00,38.40010070800781,10.0,0.0,10.0,20.0,65.51419830322266,1.4925999641418457,64.73999786376953,65.8759994506836,70.0,72.78800201416016,68.91799926757812,,,,,,,,
2025-02-13 14:00:00,88.95919799804688,10.0,0.0,10.0,20.0,65.40630340576172,1.5159000158309937,64.35430145263672,66.37999725341797,70.0,72.96800231933594,69.20600128173828,,,,,,,,
2025-02-13 14:15:00,100.0,10.0,0.0,10.0,20.0,66.1720962524414,1.3344999551773071,63.737098693847656,66.7040023803711,70.0,73.25599670410156,69.4219970703125,,,,,,,,
2025-02-13 14:30:00,100.0,10.0,0.0,10.0,20.0,65.29309844970703,1.5068000555038452,63.27429962158203,67.26200103759766,70.0,73.47200012207031,69.9260025024414,,,,,,,,
2025-02-13 14:45:00,100.0,10.0,0.0,10.0,20.0,65.0238037109375,1.5104000568389893,63.27429962158203,67.38800048828125,70.0,73.47200012207031,70.08799743652344,,,,,,,,
2025-02-13 15:00:00,100.0,10.0,0.0,10.0,20.0,65.1167984008789,1.4919999837875366,62.92710113525391,67.7300033569336,70.0,73.63400268554688,70.26799774169922,,,,,,,,
2025-02-13 15:15:00,100.0,10.0,0.0,10.0,20.0,67.42569732666016,1.2728999853134155,62.464298248291016,67.55000305175781,70.0,73.8499984741211,70.26799774169922,,,,,,,,
2025-02-13 15:30:00,100.0,10.0,0.0,10.0,20.0,65.95120239257812,1.4981000423431396,62.19430160522461,67.7300033569336,70.0,73.97599792480469,70.43000030517578,,,,,,,,
2025-02-13 15:45:00,100.0,10.0,0.0,10.0,20.0,65.5291976928711,1.5090999603271484,62.19430160522461,67.802001953125,70.0,73.97599792480469,70.39399719238281,,,,,,,,
2025-02-13 16:00:00,100.0,10.0,0.0,10.0,20.0,66.00240325927734,1.504899978637695,62.464298248291016,67.89199829101562,70.0,73.8499984741211,70.5199966430664,,,,,,,,
2025-02-13 16:15:00,100.0,10.0,0.0,10.0,20.0,66.84660339355469,1.3516000509262085,62.92710113525391,67.7300033569336,70.0,73.63400268554688,70.30400085449219,,,,,,,,
2025-02-13 16:30:00,100.0,10.0,0.0,10.0,20.0,65.48739624023438,1.500599980354309,63.19710159301758,67.55000305175781,70.0,73.50800323486328,70.26799774169922,,,,,,,,
2025-02-13 16:45:00,100.0,10.0,0.0,10.0,20.0,65.02649688720703,1.5084999799728394,63.5443000793457,67.38800048828125,70.0,73.34600067138672,70.08799743652344,,,,,,,,
2025-02-13 17:00:00,100.0,10.0,0.0,10.0,20.0,65.34700012207031,1.5054999589920044,63.62139892578125,67.22599792480469,70.0,73.30999755859375,69.9260025024414,,,,,,,,
2025-02-13 17:15:00,100.0,10.0,0.0,10.0,20.0,65.25350189208984,1.4701000452041626,63.62139892578125,66.54199981689453,70.0,73.30999755859375,69.5479965209961,,,,,,,,
2025-02-13 17:30:00,100.0,10.0,0.0,10.0,20.0,65.03199768066406,1.4840999841690063,64.0071029663086,66.19999694824219,70.0,73.12999725341797,69.36799621582031,,,,,,,,
2025-02-13 17:45:00,100.0,10.0,0.0,10.0,20.0,65.03600311279297,1.4438999891281128,64.35430145263672,65.69599914550781,70.0,72.96800231933594,68.73799896240234,,,,,,,,
2025-02-13 18:00:00,100.0,10.0,0.0,10.0,20.0,65.01519775390625,1.4799000024795532,64.35430145263672,65.35399627685547,70.0,72.96800231933594,68.57599639892578,,,,,,,,
2025-02-13 18:06:00,,,,,,,,,,,,,,,,,,0.0,,
2025-02-13 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-13 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,60.33200073242188,70.0,72.46399688720703,66.41600036621094,,,,,,,,
2025-02-13 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,58.56800079345703,70.0,72.12200164794922,65.78600311279297,,,,,,,,
2025-02-13 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,57.91999816894531,70.0,71.94200134277344,69.9260025024414,,,,,,,,
2025-02-13 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,57.25400161743164,70.0,71.77999877929688,69.9260025024414,,,,,,,,
2025-02-13 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,56.9119987487793,70.0,71.43800354003906,69.24199676513672,,,,,,,,
2025-02-13 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.40800094604492,70.0,71.11399841308594,69.20600128173828,,,,,,,,
2025-02-13 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,55.90399932861328,70.0,70.77200317382812,68.39600372314453,,,,,,,,
2025-02-13 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.5620002746582,70.0,70.43000030517578,67.38800048828125,,,,,,,,
2025-02-13 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.93199920654297,70.0,70.08799743652344,66.7040023803711,,,,,,,,
2025-02-13 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,56.15599822998047,70.0,69.96199798583984,74.10199737548828,,,,,,,,
2025-02-13 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.25400161743164,70.0,69.9260025024414,95.79199981689452,,,,,,,,
2025-02-13 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.04600143432617,70.0,70.08799743652344,102.21800231933594,,,,,,,,
2025-02-13 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.604000091552734,70.0,70.08799743652344,106.73600006103516,,,,,,,,
2025-02-13 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,108.28399658203124,,,,,,,,
2025-02-13 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,108.28399658203124,,,,,,,,
2025-02-13 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.94599914550781,70.0,70.43000030517578,108.7519989013672,,,,,,,,
2025-02-13 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.76599884033203,70.0,70.43000030517578,109.05799865722656,,,,,,,,
2025-02-13 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.56800079345703,70.0,70.59200286865234,109.30999755859376,,,,,,,,
2025-02-13 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.604000091552734,70.0,70.59200286865234,109.30999755859376,,,,,,,,
2025-02-13 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.69400024414063,70.0,70.59200286865234,109.7959976196289,,,,,,,,
2025-02-13 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.56800079345703,70.0,70.59200286865234,110.0479965209961,,,,,,,,
2025-02-13 23:30:00,0.0,,,,,0.0,0.0268750004470348,,58.76599884033203,,70.64600372314453,110.35399627685548,,,,,,,,
2025-02-13 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.76599884033203,70.0,70.59200286865234,110.28199768066406,,,,,,,,
2025-02-14 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,58.604000091552734,70.0,70.64600372314453,110.78600311279295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-14 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.51399993896485,70.0,70.59200286865234,110.78600311279295,,,,,,,,
2025-02-14 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,58.56800079345703,70.0,70.64600372314453,111.27200317382812,,,,,,,,
2025-02-14 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.44200134277344,70.0,70.59200286865234,111.52400207519533,,,,,,,,
2025-02-14 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.262001037597656,70.0,70.59200286865234,111.93800354003906,,,,,,,,
2025-02-14 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.5999984741211,58.22600173950195,70.0,70.5199966430664,112.01000213623048,,,,,,,,
2025-02-14 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.13600158691406,70.0,70.59200286865234,112.62200164794922,,,,,,,,
2025-02-14 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.09999847412109,70.0,70.59200286865234,112.9280014038086,,,,,,,,
2025-02-14 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.91999816894531,70.0,70.59200286865234,113.23400115966795,,,,,,,,
2025-02-14 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.5999984741211,57.757999420166016,70.0,70.5199966430664,113.48600006103516,,,,,,,,
2025-02-14 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.09999847412109,70.0,70.59200286865234,113.84600067138672,,,,,,,,
2025-02-14 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,58.09999847412109,70.0,70.55599975585938,113.23400115966795,,,,,,,,
2025-02-14 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,58.09999847412109,70.0,70.55599975585938,113.0540008544922,,,,,,,,
2025-02-14 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.09999847412109,70.0,70.43000030517578,112.7480010986328,,,,,,,,
2025-02-14 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.09999847412109,70.0,70.59200286865234,112.98200225830078,,,,,,,,
2025-02-14 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.09999847412109,70.0,70.43000030517578,112.7480010986328,,,,,,,,
2025-02-14 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.91999816894531,70.0,70.43000030517578,112.98200225830078,,,,,,,,
2025-02-14 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.91999816894531,70.0,70.26799774169922,113.23400115966795,,,,,,,,
2025-02-14 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.667999267578125,70.0,70.43000030517578,113.23400115966795,,,,,,,,
