timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-14 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,57.757999420166016,70.0,70.39399719238281,112.8740005493164,,,,,,,,
2025-02-14 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,57.59600067138672,70.0,70.39399719238281,113.18000030517578,,,,,,,,
2025-02-14 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,57.59600067138672,70.0,70.30400085449219,113.23400115966795,,,,,,,,
2025-02-14 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.06289672851562,57.41600036621094,70.0,70.30400085449219,113.41400146484376,,,,,,,,
2025-02-14 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.34400177001953,70.0,70.26799774169922,113.72000122070312,,,,,,,,
2025-02-14 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.25400161743164,70.0,70.26799774169922,113.97200012207033,,,,,,,,
2025-02-14 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.03799819946289,70.0,70.26799774169922,114.1520004272461,,,,,,,,
2025-02-14 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-14 06:30:00,0.0,10.0,0.0,10.0,20.0,39.11159896850586,0.0262499991804361,67.78710174560547,64.38200378417969,70.0,71.36599731445312,107.04199981689452,,,,,,,,
2025-02-14 06:45:00,0.133611112833023,10.0,0.0,10.0,20.0,89.78230285644531,1.593999981880188,65.81999969482422,59.79199981689453,70.0,72.28399658203125,66.5780029296875,,,,,,,,
2025-02-14 07:00:00,0.0,10.0,0.0,10.0,20.0,76.01519775390625,1.6892000436782837,68.25,59.61199951171875,70.0,71.1500015258789,65.02999877929688,,,,,,,,
2025-02-14 07:15:00,0.0,10.0,0.0,10.0,20.0,75.83460235595703,0.8730000257492065,68.71289825439453,58.76599884033203,70.0,70.93399810791016,64.18399810791016,,,,,,,,
2025-02-14 07:30:00,0.0,10.0,11.51949977874756,10.0,20.0,68.46309661865234,1.5262999534606934,69.52290344238281,60.45800018310547,70.0,70.55599975585938,64.68800354003906,,,,,,,,
2025-02-14 07:45:00,0.0,10.0,10.073699951171877,10.0,20.0,67.48100280761719,1.5434000492095947,69.05999755859375,61.2140007019043,70.0,70.77200317382812,66.19999694824219,,,,,,,,
2025-02-14 08:00:00,0.0,10.0,9.927800178527832,10.0,20.0,67.14009857177734,1.5146000385284424,68.71289825439453,61.77199935913086,70.0,70.93399810791016,66.4520034790039,,,,,,,,
2025-02-14 08:15:00,0.0,10.0,8.021699905395508,10.0,20.0,67.20030212402344,1.4261000156402588,68.32710266113281,62.3120002746582,70.0,71.11399841308594,67.0459976196289,,,,,,,,
2025-02-14 08:30:00,0.0,10.0,7.796500205993652,10.0,20.0,67.49130249023438,1.503600001335144,68.32710266113281,62.65399932861328,70.0,71.11399841308594,68.48600006103516,,,,,,,,
2025-02-14 08:45:00,0.0,10.0,5.908899784088135,10.0,20.0,67.38289642333984,1.5324000120162964,68.32710266113281,62.83399963378906,70.0,71.11399841308594,69.33200073242188,,,,,,,,
2025-02-14 09:00:00,0.0,10.0,15.871999740600586,10.0,20.0,67.15660095214844,1.4670000076293943,67.9800033569336,63.03200149536133,70.0,71.2760009765625,68.61199951171875,,,,,,,,
2025-02-14 09:15:00,0.0,10.0,9.002799987792969,10.0,20.0,67.15670013427734,1.5195000171661377,67.44000244140625,63.28400039672852,70.0,71.52799987792969,66.88400268554688,,,,,,,,
2025-02-14 09:30:00,0.0,10.0,11.71280002593994,10.0,20.0,66.86599731445312,1.5365999937057495,67.24710083007812,63.3380012512207,70.0,71.61799621582031,66.88400268554688,,,,,,,,
2025-02-14 09:45:00,0.0,10.0,7.158299922943115,10.0,20.0,66.51820373535156,1.4652999639511108,66.97709655761719,63.5,70.0,71.74400329589844,68.91799926757812,,,,,,,,
2025-02-14 10:00:00,0.0,10.0,0.0,10.0,20.0,65.97779846191406,1.5074000358581543,66.55290222167969,63.3380012512207,70.0,71.94200134277344,67.0459976196289,,,,,,,,
2025-02-14 10:15:00,0.0,10.0,0.0,10.0,20.0,65.72599792480469,1.4469000101089478,65.81999969482422,63.68000030517578,70.0,72.28399658203125,67.2979965209961,,,,,,,,
2025-02-14 10:30:00,0.0,10.0,0.0,10.0,20.0,65.19770050048828,1.5110000371932983,65.4343032836914,64.00399780273438,70.0,72.46399688720703,67.7300033569336,,,,,,,,
2025-02-14 10:45:00,0.0,10.0,0.0,10.0,20.0,64.95490264892578,1.504899978637695,65.81999969482422,64.18399810791016,70.0,72.28399658203125,67.85600280761719,,,,,,,,
2025-02-14 11:00:00,0.0,10.0,0.0,10.0,20.0,64.50920104980469,1.4645999670028689,65.4343032836914,64.34600067138672,70.0,72.46399688720703,67.89199829101562,,,,,,,,
2025-02-14 11:15:00,12.494000434875488,10.0,0.0,10.0,20.0,64.9563980102539,1.337000012397766,65.27999877929688,64.63400268554688,70.0,72.53600311279297,68.0719985961914,,,,,,,,
2025-02-14 11:30:00,48.80569839477539,10.0,0.0,10.0,20.0,64.35150146484375,1.5128999948501587,65.08709716796875,64.68800354003906,70.0,72.6259994506836,68.0719985961914,,,,,,,,
2025-02-14 11:45:00,77.48139953613281,10.0,0.0,10.0,20.0,63.99459838867188,1.5078999996185305,65.81999969482422,64.94000244140625,70.0,72.28399658203125,68.0719985961914,,,,,,,,
2025-02-14 12:00:00,100.0,10.0,0.0,10.0,20.0,64.05879974365234,1.4840999841690063,65.4343032836914,65.02999877929688,70.0,72.46399688720703,68.197998046875,,,,,,,,
2025-02-14 12:15:00,100.0,10.0,0.0,10.0,20.0,64.00740051269531,1.5123000144958496,65.35710144042969,64.90399932861328,70.0,72.5,68.0719985961914,,,,,,,,
2025-02-14 12:30:00,100.0,10.0,0.0,10.0,20.0,64.02179718017578,1.4840999841690063,65.35710144042969,64.97599792480469,70.0,72.5,68.0719985961914,,,,,,,,
2025-02-14 12:45:00,100.0,10.0,0.0,10.0,20.0,63.98429870605469,1.527500033378601,65.4343032836914,65.02999877929688,70.0,72.46399688720703,68.0719985961914,,,,,,,,
2025-02-14 13:00:00,100.0,10.0,0.0,10.0,20.0,64.0073013305664,1.518399953842163,65.01000213623047,65.35399627685547,70.0,72.66200256347656,68.3239974975586,,,,,,,,
2025-02-14 13:15:00,100.0,10.0,0.0,10.0,20.0,64.03160095214844,1.5090999603271484,64.73999786376953,65.4800033569336,70.0,72.78800201416016,68.39600372314453,,,,,,,,
2025-02-14 13:30:00,100.0,10.0,0.0,10.0,20.0,63.970001220703125,1.5262999534606934,64.35430145263672,65.8759994506836,70.0,72.96800231933594,68.7020034790039,,,,,,,,
2025-02-14 13:45:00,100.0,10.0,0.0,10.0,20.0,64.02529907226562,1.4810999631881714,64.0071029663086,65.8759994506836,70.0,73.12999725341797,68.8280029296875,,,,,,,,
2025-02-14 14:00:00,100.0,10.0,0.0,10.0,20.0,63.99879837036133,1.517799973487854,62.92710113525391,66.29000091552734,70.0,73.63400268554688,69.24199676513672,,,,,,,,
2025-02-14 14:15:00,100.0,10.0,0.0,10.0,20.0,65.51280212402344,1.219099998474121,62.464298248291016,66.32599639892578,70.0,73.8499984741211,69.4219970703125,,,,,,,,
2025-02-14 14:30:00,100.0,10.0,0.0,10.0,20.0,64.24299621582031,1.5262999534606934,62.11709976196289,66.54199981689453,70.0,74.01200103759766,69.62000274658203,,,,,,,,
2025-02-14 14:45:00,100.0,10.0,0.0,10.0,20.0,64.23580169677734,1.4829000234603882,61.84709930419922,66.7040023803711,70.0,74.13800048828125,69.70999908447266,,,,,,,,
2025-02-14 15:00:00,100.0,10.0,0.0,10.0,20.0,64.42060089111328,1.5292999744415283,61.84709930419922,66.5780029296875,70.0,74.13800048828125,69.74600219726562,,,,,,,,
2025-02-14 15:15:00,100.0,10.0,0.0,10.0,20.0,66.13819885253906,1.1922999620437622,61.46139907836914,66.54199981689453,70.0,74.31800079345703,69.83599853515625,,,,,,,,
2025-02-14 15:30:00,100.0,10.0,0.0,10.0,20.0,64.8218002319336,1.4988000392913818,61.11429977416992,66.54199981689453,70.0,74.4800033569336,69.9260025024414,,,,,,,,
2025-02-14 15:45:00,100.0,10.0,0.0,10.0,20.0,64.48639678955078,1.4958000183105469,61.11429977416992,66.54199981689453,70.0,74.4800033569336,69.83599853515625,,,,,,,,
2025-02-14 16:00:00,100.0,10.0,0.0,10.0,20.0,64.9384994506836,1.496399998664856,61.65430068969727,66.19999694824219,70.0,74.22799682617188,69.5479965209961,,,,,,,,
2025-02-14 16:15:00,100.0,10.0,0.0,10.0,20.0,64.51689910888672,1.4737999439239502,62.27140045166016,66.0739974975586,70.0,73.94000244140625,69.4219970703125,,,,,,,,
2025-02-14 16:30:00,100.0,10.0,0.0,10.0,20.0,64.45120239257812,1.4903000593185425,62.54140090942383,66.03800201416016,70.0,73.81400299072266,69.24199676513672,,,,,,,,
2025-02-14 16:45:00,100.0,10.0,0.0,10.0,20.0,64.11370086669922,1.5189000368118286,63.27429962158203,65.69599914550781,70.0,73.47200012207031,68.91799926757812,,,,,,,,
2025-02-14 17:00:00,100.0,10.0,0.0,10.0,20.0,64.31950378417969,1.4773999452590942,63.467098236083984,65.35399627685547,70.0,73.38200378417969,68.7020034790039,,,,,,,,
2025-02-14 17:15:00,100.0,10.0,0.0,10.0,20.0,64.45140075683594,1.4945000410079956,64.0071029663086,65.02999877929688,70.0,73.12999725341797,68.39600372314453,,,,,,,,
2025-02-14 17:30:00,100.0,10.0,0.0,10.0,20.0,64.49400329589844,1.4549000263214111,64.73999786376953,64.68800354003906,70.0,72.78800201416016,68.0719985961914,,,,,,,,
2025-02-14 17:45:00,100.0,10.0,0.0,10.0,20.0,64.48789978027344,1.4945000410079956,65.4343032836914,64.18399810791016,70.0,72.46399688720703,67.6760025024414,,,,,,,,
2025-02-14 18:00:00,100.0,10.0,0.0,10.0,20.0,64.50879669189453,1.4895999431610107,65.08709716796875,63.68000030517578,70.0,72.6259994506836,67.2979965209961,,,,,,,,
2025-02-14 18:06:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-14 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-14 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.45000076293945,70.0,71.94200134277344,80.69000244140625,,,,,,,,
2025-02-14 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.44200134277344,70.0,71.94200134277344,105.96199798583984,,,,,,,,
2025-02-14 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,58.172000885009766,70.0,71.99600219726562,110.15599822998048,,,,,,,,
2025-02-14 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,58.172000885009766,70.0,72.12200164794922,111.52400207519533,,,,,,,,
2025-02-14 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,57.91999816894531,70.0,72.12200164794922,112.31600189208984,,,,,,,,
2025-02-14 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,57.757999420166016,70.0,72.12200164794922,112.98200225830078,,,,,,,,
2025-02-14 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,57.59600067138672,70.0,71.74400329589844,113.0540008544922,,,,,,,,
2025-02-14 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.470001220703125,70.0,71.61799621582031,113.48600006103516,,,,,,,,
2025-02-14 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.54199981689453,70.0,71.43800354003906,113.36000061035156,,,,,,,,
2025-02-14 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.757999420166016,70.0,71.43800354003906,113.61199951171876,,,,,,,,
2025-02-14 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.757999420166016,70.0,71.43800354003906,113.48600006103516,,,,,,,,
2025-02-14 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.757999420166016,70.0,71.43800354003906,113.48600006103516,,,,,,,,
2025-02-14 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,57.59600067138672,70.0,71.4020004272461,113.48600006103516,,,,,,,,
2025-02-14 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.59600067138672,70.0,71.43800354003906,113.48600006103516,,,,,,,,
2025-02-14 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.59600067138672,70.0,71.2760009765625,113.72000122070312,,,,,,,,
2025-02-14 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.91999816894531,70.0,71.2760009765625,113.84600067138672,,,,,,,,
2025-02-14 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.262001037597656,70.0,71.2760009765625,113.66600036621094,,,,,,,,
2025-02-14 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,58.44200134277344,70.0,71.4020004272461,113.66600036621094,,,,,,,,
2025-02-14 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.44200134277344,70.0,71.2760009765625,112.9280014038086,,,,,,,,
2025-02-14 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.604000091552734,70.0,71.43800354003906,112.56800079345705,,,,,,,,
2025-02-14 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,58.44200134277344,70.0,71.18599700927734,112.49600219726562,,,,,,,,
2025-02-14 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.38800048828125,70.0,71.2760009765625,112.49600219726562,,,,,,,,
2025-02-14 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.172000885009766,70.0,71.11399841308594,112.6760025024414,,,,,,,,
2025-02-15 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,57.757999420166016,70.0,71.11399841308594,112.7480010986328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-15 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,57.59600067138672,70.0,71.05999755859375,113.41400146484376,,,,,,,,
2025-02-15 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.09999847412109,70.0,71.11399841308594,113.72000122070312,,,,,,,,
2025-02-15 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,58.09999847412109,70.0,71.1500015258789,113.41400146484376,,,,,,,,
2025-02-15 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.262001037597656,70.0,71.2760009765625,113.23400115966795,,,,,,,,
2025-02-15 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.35200119018555,70.0,71.2760009765625,113.23400115966795,,,,,,,,
2025-02-15 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.44200134277344,70.0,71.2760009765625,112.98200225830078,,,,,,,,
2025-02-15 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.51399993896485,70.0,71.11399841308594,112.7480010986328,,,,,,,,
2025-02-15 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.604000091552734,70.0,71.11399841308594,112.37000274658205,,,,,,,,
2025-02-15 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.85599899291992,70.0,71.11399841308594,112.06400299072266,,,,,,,,
2025-02-15 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.94599914550781,70.0,71.2760009765625,112.26200103759766,,,,,,,,
2025-02-15 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.94599914550781,70.0,71.11399841308594,111.88400268554688,,,,,,,,
2025-02-15 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.071998596191406,70.0,71.23999786376953,111.75800323486328,,,,,,,,
2025-02-15 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.98199844360352,70.0,71.11399841308594,111.75800323486328,,,,,,,,
2025-02-15 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.108001708984375,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-15 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,59.108001708984375,70.0,71.18599700927734,111.75800323486328,,,,,,,,
2025-02-15 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.108001708984375,70.0,71.2760009765625,111.5780029296875,,,,,,,,
2025-02-15 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-15 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.23400115966797,70.0,71.23999786376953,111.4520034790039,,,,,,,,
2025-02-15 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,111.39800262451172,,,,,,,,
2025-02-15 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,59.27000045776367,70.0,71.1500015258789,111.52400207519533,,,,,,,,
2025-02-15 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,111.27200317382812,,,,,,,,
2025-02-15 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,59.27000045776367,70.0,71.18599700927734,111.52400207519533,,,,,,,,
2025-02-15 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,59.14400100708008,70.0,71.4020004272461,111.52400207519533,,,,,,,,
2025-02-15 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.27000045776367,70.0,71.11399841308594,111.52400207519533,,,,,,,,
2025-02-15 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,111.75800323486328,,,,,,,,
2025-02-15 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.108001708984375,70.0,71.11399841308594,111.52400207519533,,,,,,,,
2025-02-15 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,59.27000045776367,70.0,71.23999786376953,111.52400207519533,,,,,,,,
2025-02-15 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.27000045776367,70.0,71.11399841308594,111.52400207519533,,,,,,,,
2025-02-15 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,111.32599639892578,,,,,,,,
2025-02-15 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.45000076293945,70.0,71.2760009765625,111.27200317382812,,,,,,,,
2025-02-15 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.61199951171875,70.0,71.2760009765625,111.14600372314452,,,,,,,,
2025-02-15 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.79199981689453,70.0,71.2760009765625,111.0199966430664,,,,,,,,
2025-02-15 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.95399856567383,70.0,71.43800354003906,111.09200286865234,,,,,,,,
2025-02-15 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,60.08000183105469,70.0,71.31199645996094,110.78600311279295,,,,,,,,
2025-02-15 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.29600143432617,70.0,71.43800354003906,110.28199768066406,,,,,,,,
2025-02-15 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.63800048828125,70.0,71.43800354003906,109.7959976196289,,,,,,,,
2025-02-15 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,61.01599884033203,70.0,71.61799621582031,109.48999786376952,,,,,,,,
2025-02-15 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,61.30400085449219,70.0,71.69000244140625,108.80599975585938,,,,,,,,
2025-02-15 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.86199951171875,70.0,71.77999877929688,108.58999633789062,,,,,,,,
2025-02-15 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.402000427246094,70.0,71.94200134277344,107.87000274658205,,,,,,,,
2025-02-15 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.36000061035156,62.83399963378906,70.0,72.03199768066406,107.6719970703125,,,,,,,,
2025-02-15 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.83399963378906,70.0,71.94200134277344,107.2040023803711,,,,,,,,
2025-02-15 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.99599838256836,70.0,72.12200164794922,106.82599639892578,,,,,,,,
2025-02-15 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,63.08599853515625,70.0,72.12200164794922,106.62799835205078,,,,,,,,
2025-02-15 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,63.15800094604492,70.0,72.12200164794922,106.62799835205078,,,,,,,,
2025-02-15 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.36000061035156,62.99599838256836,70.0,72.03199768066406,106.41200256347656,,,,,,,,
2025-02-15 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.869998931884766,70.0,72.12200164794922,106.41200256347656,,,,,,,,
2025-02-15 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.24430084228516,62.83399963378906,70.0,72.08599853515625,106.41200256347656,,,,,,,,
2025-02-15 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,62.150001525878906,70.0,71.94200134277344,106.46600341796876,,,,,,,,
2025-02-15 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.80799865722656,70.0,71.94200134277344,106.62799835205078,,,,,,,,
2025-02-15 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.24430084228516,61.86199951171875,70.0,72.08599853515625,106.82599639892578,,,,,,,,
2025-02-15 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.80799865722656,70.0,71.94200134277344,106.82599639892578,,,,,,,,
2025-02-15 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.46599960327149,70.0,71.94200134277344,107.09600067138672,,,,,,,,
2025-02-15 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.141998291015625,70.0,71.94200134277344,107.25800323486328,,,,,,,,
2025-02-15 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.96200180053711,70.0,71.94200134277344,107.45600128173828,,,,,,,,
2025-02-15 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.79999923706055,70.0,71.94200134277344,107.6719970703125,,,,,,,,
2025-02-15 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.63800048828125,70.0,71.94200134277344,108.12200164794922,,,,,,,,
2025-02-15 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.63800048828125,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-15 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-15 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-15 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.8228988647461,60.512001037597656,70.0,71.81600189208984,108.697998046875,,,,,,,,
2025-02-15 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.697998046875,,,,,,,,
2025-02-15 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-15 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.29600143432617,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-15 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.5540008544922,,,,,,,,
2025-02-15 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.58999633789062,,,,,,,,
2025-02-15 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.45800018310547,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-15 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.29600143432617,70.0,71.61799621582031,108.697998046875,,,,,,,,
2025-02-15 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.29600143432617,70.0,71.77999877929688,108.86000061035156,,,,,,,,
2025-02-15 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.242000579833984,70.0,71.61799621582031,108.80599975585938,,,,,,,,
2025-02-15 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.16999816894531,70.0,71.61799621582031,108.93199920654295,,,,,,,,
2025-02-15 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.20600128173828,70.0,71.61799621582031,108.93199920654295,,,,,,,,
2025-02-15 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.11600112915039,70.0,71.61799621582031,109.05799865722656,,,,,,,,
2025-02-15 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.11600112915039,70.0,71.61799621582031,109.05799865722656,,,,,,,,
2025-02-15 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.20600128173828,70.0,71.61799621582031,109.05799865722656,,,,,,,,
2025-02-15 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.11600112915039,70.0,71.61799621582031,109.05799865722656,,,,,,,,
2025-02-15 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.63800048828125,70.0,71.61799621582031,109.18399810791016,,,,,,,,
2025-02-15 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.79999923706055,70.0,71.61799621582031,108.7519989013672,,,,,,,,
2025-02-15 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,61.141998291015625,70.0,71.61799621582031,108.697998046875,,,,,,,,
2025-02-15 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,61.30400085449219,70.0,71.69000244140625,108.5,,,,,,,,
2025-02-15 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.34000015258789,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-15 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-15 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.08599853515624,,,,,,,,
2025-02-15 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.2300033569336,,,,,,,,
2025-02-15 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.46599960327149,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-15 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,61.30400085449219,70.0,71.74400329589844,108.08599853515624,,,,,,,,
2025-02-15 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-15 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,61.141998291015625,70.0,71.65399932861328,108.28399658203124,,,,,,,,
2025-02-15 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.141998291015625,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-15 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,61.01599884033203,70.0,71.65399932861328,108.4459991455078,,,,,,,,
2025-02-15 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,60.96200180053711,70.0,71.69000244140625,108.5,,,,,,,,
2025-02-15 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,61.01599884033203,70.0,71.61799621582031,108.5,,,,,,,,
2025-02-15 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.141998291015625,70.0,71.77999877929688,108.697998046875,,,,,,,,
2025-02-15 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.178001403808594,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-16 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.178001403808594,70.0,71.77999877929688,108.4459991455078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-16 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-16 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-16 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-16 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-16 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.30400085449219,70.0,71.77999877929688,108.33799743652344,,,,,,,,
2025-02-16 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.46599960327149,70.0,71.77999877929688,108.5,,,,,,,,
2025-02-16 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.46599960327149,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-16 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.555999755859375,70.0,71.77999877929688,108.28399658203124,,,,,,,,
2025-02-16 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.46599960327149,70.0,71.77999877929688,108.08599853515624,,,,,,,,
2025-02-16 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.64599990844727,70.0,71.77999877929688,108.12200164794922,,,,,,,,
2025-02-16 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.64599990844727,70.0,71.77999877929688,108.08599853515624,,,,,,,,
2025-02-16 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.68199920654297,70.0,71.77999877929688,107.87000274658205,,,,,,,,
2025-02-16 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.64599990844727,70.0,71.77999877929688,107.87000274658205,,,,,,,,
2025-02-16 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.80799865722656,70.0,71.77999877929688,108.08599853515624,,,,,,,,
2025-02-16 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,61.80799865722656,70.0,71.77999877929688,107.87000274658205,,,,,,,,
2025-02-16 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,61.98799896240234,70.0,71.74400329589844,107.87000274658205,,,,,,,,
2025-02-16 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,62.150001525878906,70.0,71.69000244140625,107.87000274658205,,,,,,,,
2025-02-16 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.2760009765625,70.0,71.77999877929688,107.87000274658205,,,,,,,,
2025-02-16 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,62.36600112915039,70.0,71.61799621582031,107.6719970703125,,,,,,,,
2025-02-16 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.492000579833984,70.0,71.77999877929688,107.25800323486328,,,,,,,,
2025-02-16 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.3120002746582,70.0,71.77999877929688,106.87999725341795,,,,,,,,
2025-02-16 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.512001037597656,70.0,71.77999877929688,81.75199890136719,,,,,,,,
2025-02-16 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.79199981689453,70.0,71.61799621582031,77.01799774169922,,,,,,,,
2025-02-16 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.57600021362305,70.0,71.43800354003906,75.5780029296875,,,,,,,,
2025-02-16 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.27000045776367,70.0,71.2760009765625,74.98400115966797,,,,,,,,
2025-02-16 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.27000045776367,70.0,71.11399841308594,74.31800079345703,,,,,,,,
2025-02-16 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,59.14400100708008,70.0,71.02400207519531,73.63400268554688,,,,,,,,
2025-02-16 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.108001708984375,70.0,70.93399810791016,73.04000091552734,,,,,,,,
2025-02-16 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.108001708984375,70.0,70.77200317382812,72.96800231933594,,,,,,,,
2025-02-16 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.198001861572266,70.0,70.77200317382812,72.6259994506836,,,,,,,,
2025-02-16 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.27000045776367,70.0,70.59200286865234,72.53600311279297,,,,,,,,
2025-02-16 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.23400115966797,70.0,70.59200286865234,72.6259994506836,,,,,,,,
2025-02-16 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.45000076293945,70.0,70.59200286865234,72.58999633789062,,,,,,,,
2025-02-16 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,59.48600006103516,70.0,70.55599975585938,72.46399688720703,,,,,,,,
2025-02-16 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.45000076293945,70.0,70.43000030517578,72.46399688720703,,,,,,,,
2025-02-16 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.61199951171875,70.0,70.43000030517578,72.12200164794922,,,,,,,,
2025-02-16 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.61199951171875,70.0,70.43000030517578,71.90599822998047,,,,,,,,
2025-02-16 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.73799896240234,70.0,70.43000030517578,71.61799621582031,,,,,,,,
2025-02-16 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,59.86399841308594,70.0,70.39399719238281,71.11399841308594,,,,,,,,
2025-02-16 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.61199951171875,70.0,70.26799774169922,70.26799774169922,,,,,,,,
2025-02-16 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.61199951171875,70.0,70.26799774169922,69.62000274658203,,,,,,,,
2025-02-16 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,59.79199981689453,70.0,70.14199829101562,69.08000183105469,,,,,,,,
2025-02-16 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.95399856567383,70.0,70.26799774169922,68.7020034790039,,,,,,,,
2025-02-16 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,59.61199951171875,70.0,70.14199829101562,68.0719985961914,,,,,,,,
2025-02-16 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.61199951171875,70.0,70.08799743652344,67.38800048828125,,,,,,,,
2025-02-16 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.79199981689453,70.0,70.08799743652344,67.0459976196289,,,,,,,,
2025-02-16 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,59.95399856567383,70.0,70.08799743652344,66.88400268554688,,,,,,,,
2025-02-16 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,60.54800033569336,70.0,70.08799743652344,66.88400268554688,,,,,,,,
2025-02-16 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,61.141998291015625,70.0,70.08799743652344,66.88400268554688,,,,,,,,
2025-02-16 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,61.46599960327149,70.0,70.21399688720703,66.7040023803711,,,,,,,,
2025-02-16 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,61.80799865722656,70.0,70.26799774169922,66.7040023803711,,,,,,,,
2025-02-16 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,62.150001525878906,70.0,70.39399719238281,66.88400268554688,,,,,,,,
2025-02-16 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,63.15800094604492,70.0,70.46600341796875,67.1719970703125,,,,,,,,
2025-02-16 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,63.4640007019043,70.0,70.59200286865234,67.38800048828125,,,,,,,,
2025-02-16 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,64.00399780273438,70.0,70.68199920654297,67.38800048828125,,,,,,,,
2025-02-16 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,64.68800354003906,70.0,70.77200317382812,67.76599884033203,,,,,,,,
2025-02-16 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,65.35399627685547,70.0,70.97000122070312,68.39600372314453,,,,,,,,
2025-02-16 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,65.53399658203125,70.0,70.93399810791016,68.39600372314453,,,,,,,,
2025-02-16 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,65.8759994506836,70.0,71.05999755859375,68.39600372314453,,,,,,,,
2025-02-16 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,66.54199981689453,70.0,71.2760009765625,68.73799896240234,,,,,,,,
2025-02-16 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.51709747314453,67.22599792480469,70.0,71.49199676513672,68.98999786376953,,,,,,,,
2025-02-16 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,67.76599884033203,70.0,71.87000274658203,69.4219970703125,,,,,,,,
2025-02-16 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,67.89199829101562,70.0,71.77999877929688,69.58399963378906,,,,,,,,
2025-02-16 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,67.7300033569336,70.0,71.61799621582031,69.4219970703125,,,,,,,,
2025-02-16 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,67.0459976196289,70.0,71.43800354003906,69.08000183105469,,,,,,,,
2025-02-16 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,66.16400146484375,70.0,71.2760009765625,68.39600372314453,,,,,,,,
2025-02-16 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,65.69599914550781,70.0,71.61799621582031,68.0719985961914,,,,,,,,
2025-02-16 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,64.81400299072266,70.0,71.74400329589844,67.60399627685547,,,,,,,,
2025-02-16 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,63.84199905395508,70.0,71.61799621582031,66.88400268554688,,,,,,,,
2025-02-16 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.99599838256836,70.0,71.2760009765625,66.03800201416016,,,,,,,,
2025-02-16 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,61.64599990844727,70.0,70.93399810791016,65.19200134277344,,,,,,,,
2025-02-16 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,60.63800048828125,70.0,70.59200286865234,64.34600067138672,,,,,,,,
2025-02-16 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,59.917999267578125,70.0,70.43000030517578,63.68000030517578,,,,,,,,
2025-02-16 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,59.27000045776367,70.0,70.26799774169922,63.15800094604492,,,,,,,,
2025-02-16 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.69400024414063,70.0,70.08799743652344,62.77999877929688,,,,,,,,
2025-02-16 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.262001037597656,70.0,69.9260025024414,62.402000427246094,,,,,,,,
2025-02-16 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,57.59600067138672,70.0,69.9260025024414,61.98799896240234,,,,,,,,
2025-02-16 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,57.25400161743164,70.0,69.74600219726562,61.80799865722656,,,,,,,,
2025-02-16 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,56.75,70.0,69.58399963378906,61.30400085449219,,,,,,,,
2025-02-16 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.44400024414063,70.0,69.4219970703125,61.141998291015625,,,,,,,,
2025-02-16 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.93999862670898,70.0,69.24199676513672,60.79999923706055,,,,,,,,
2025-02-16 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,55.7239990234375,70.0,69.24199676513672,60.45800018310547,,,,,,,,
2025-02-16 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,55.400001525878906,70.0,69.08000183105469,60.16999816894531,,,,,,,,
2025-02-16 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,55.05799865722656,70.0,68.91799926757812,59.9900016784668,,,,,,,,
2025-02-16 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,54.87799835205078,70.0,68.91799926757812,59.79199981689453,,,,,,,,
2025-02-16 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,54.71599960327149,70.0,68.73799896240234,59.61199951171875,,,,,,,,
2025-02-16 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.61139678955078,54.374000549316406,70.0,68.64800262451172,59.45000076293945,,,,,,,,
2025-02-16 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.88140106201172,53.99599838256836,70.0,68.52200317382812,58.94599914550781,,,,,,,,
2025-02-16 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,53.52799987792969,70.0,68.39600372314453,58.98199844360352,,,,,,,,
2025-02-16 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,54.374000549316406,70.0,68.39600372314453,69.62000274658203,,,,,,,,
2025-02-16 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,55.34600067138672,70.0,68.57599639892578,81.31999969482422,,,,,,,,
2025-02-16 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,56.19200134277344,70.0,68.91799926757812,87.78199768066406,,,,,,,,
2025-02-16 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,57.59600067138672,70.0,69.24199676513672,101.44400024414062,,,,,,,,
2025-02-16 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,58.172000885009766,70.0,69.58399963378906,106.82599639892578,,,,,,,,
2025-02-16 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,58.44200134277344,70.0,69.58399963378906,108.5,,,,,,,,
2025-02-17 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,58.44200134277344,70.0,69.74600219726562,108.697998046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-17 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,58.69400024414063,70.0,69.80000305175781,108.80599975585938,,,,,,,,
2025-02-17 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.63999938964844,70.0,69.9260025024414,109.30999755859376,,,,,,,,
2025-02-17 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,58.76599884033203,70.0,69.9260025024414,109.30999755859376,,,,,,,,
2025-02-17 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.94599914550781,70.0,70.08799743652344,109.48999786376952,,,,,,,,
2025-02-17 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,58.81999969482422,70.0,70.08799743652344,109.54399871826172,,,,,,,,
2025-02-17 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,58.94599914550781,70.0,70.1780014038086,110.0479965209961,,,,,,,,
2025-02-17 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,59.108001708984375,70.0,70.14199829101562,110.28199768066406,,,,,,,,
2025-02-17 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.28199768066406,,,,,,,,
2025-02-17 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.0479965209961,,,,,,,,
2025-02-17 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.94599914550781,70.0,70.26799774169922,110.53399658203124,,,,,,,,
2025-02-17 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,110.4800033569336,,,,,,,,
2025-02-17 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.85599899291992,70.0,70.26799774169922,110.53399658203124,,,,,,,,
2025-02-17 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.604000091552734,70.0,70.26799774169922,110.78600311279295,,,,,,,,
2025-02-17 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.85599899291992,70.0,70.43000030517578,111.0199966430664,,,,,,,,
2025-02-17 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.76599884033203,70.0,70.26799774169922,111.1999969482422,,,,,,,,
2025-02-17 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.47800064086914,70.0,70.43000030517578,111.27200317382812,,,,,,,,
2025-02-17 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,58.56800079345703,70.0,70.39399719238281,111.27200317382812,,,,,,,,
2025-02-17 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,58.47800064086914,70.0,70.46600341796875,111.52400207519533,,,,,,,,
2025-02-17 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.44200134277344,70.0,70.43000030517578,111.63200378417967,,,,,,,,
2025-02-17 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.22600173950195,70.0,70.43000030517578,111.75800323486328,,,,,,,,
2025-02-17 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,58.09999847412109,70.0,70.39399719238281,111.75800323486328,,,,,,,,
2025-02-17 05:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-17 05:30:00,0.0,10.0,0.0,10.0,20.0,38.5630989074707,0.0262499991804361,67.44000244140625,64.8499984741211,70.0,71.52799987792969,106.16000366210938,,,,,,,,
2025-02-17 05:45:00,0.0,10.0,0.0,10.0,20.0,85.27079772949219,1.756999969482422,65.01000213623047,58.29800033569336,70.0,72.66200256347656,65.19200134277344,,,,,,,,
2025-02-17 06:00:00,0.0,10.0,0.0,10.0,20.0,73.65609741210938,1.6074999570846558,66.9000015258789,58.262001037597656,70.0,71.77999877929688,64.00399780273438,,,,,,,,
2025-02-17 06:15:00,0.0,10.0,0.0,10.0,20.0,74.1697006225586,1.0116000175476074,67.63289642333984,58.172000885009766,70.0,71.43800354003906,63.5,,,,,,,,
2025-02-17 06:30:00,0.0,10.0,10.31760025024414,10.0,20.0,69.55650329589844,1.5568000078201294,67.9800033569336,58.604000091552734,70.0,71.2760009765625,63.40999984741211,,,,,,,,
2025-02-17 06:45:00,0.0,10.0,9.729900360107422,10.0,20.0,68.69920349121094,1.569000005722046,67.9800033569336,59.27000045776367,70.0,71.2760009765625,65.15599822998047,,,,,,,,
2025-02-17 07:00:00,0.0,10.0,13.371299743652344,10.0,20.0,67.45719909667969,1.5200999975204468,67.9800033569336,59.45000076293945,70.0,71.2760009765625,65.02999877929688,,,,,,,,
2025-02-17 07:15:00,0.0,10.0,17.4783992767334,10.0,20.0,67.64839935302734,1.475600004196167,67.90290069580078,59.27000045776367,70.0,71.31199645996094,64.68800354003906,,,,,,,,
2025-02-17 07:30:00,0.0,10.0,18.843900680541992,10.0,20.0,67.02020263671875,1.5318000316619873,67.9800033569336,59.41400146484375,70.0,71.2760009765625,66.12799835205078,,,,,,,,
2025-02-17 07:45:00,0.0,10.0,15.39490032196045,10.0,20.0,66.47760009765625,1.506100058555603,68.32710266113281,59.95399856567383,70.0,71.11399841308594,71.74400329589844,,,,,,,,
2025-02-17 08:00:00,0.0,10.0,12.681699752807615,10.0,20.0,65.52320098876953,1.5042999982833862,68.32710266113281,60.79999923706055,70.0,71.11399841308594,72.6259994506836,,,,,,,,
2025-02-17 08:15:00,0.0,10.0,9.280099868774414,10.0,20.0,66.39099884033203,1.4078999757766724,67.9800033569336,61.05199813842773,70.0,71.2760009765625,72.6259994506836,,,,,,,,
2025-02-17 08:30:00,0.0,10.0,18.007699966430664,10.0,20.0,64.52249908447266,1.4670000076293943,68.32710266113281,61.30400085449219,70.0,71.11399841308594,66.5780029296875,,,,,,,,
2025-02-17 08:45:00,0.0,10.0,17.151500701904297,10.0,20.0,63.85559844970703,1.493899941444397,68.5199966430664,61.61000061035156,70.0,71.02400207519531,65.78600311279297,,,,,,,,
2025-02-17 09:00:00,0.0,10.0,9.427800178527832,10.0,20.0,63.47819900512695,1.5011999607086182,68.32710266113281,62.150001525878906,70.0,71.11399841308594,66.16400146484375,,,,,,,,
2025-02-17 09:15:00,0.0,10.0,5.874199867248535,10.0,20.0,64.697998046875,1.3766000270843506,68.05709838867188,62.3120002746582,70.0,71.23999786376953,67.13600158691406,,,,,,,,
2025-02-17 09:30:00,0.0,10.0,7.547399997711182,10.0,20.0,63.20240020751953,1.5365999937057495,68.32710266113281,62.70800018310547,70.0,71.11399841308594,70.30400085449219,,,,,,,,
2025-02-17 09:45:00,0.0,10.0,13.333800315856934,10.0,20.0,62.59439849853516,1.5288000106811523,68.5199966430664,63.374000549316406,70.0,71.02400207519531,71.77999877929688,,,,,,,,
2025-02-17 10:00:00,0.0,10.0,10.273099899291992,10.0,20.0,61.91669845581055,1.5226000547409058,68.32710266113281,63.5,70.0,71.11399841308594,66.88400268554688,,,,,,,,
2025-02-17 10:15:00,0.0,10.0,3.672300100326538,10.0,20.0,62.87739944458008,1.3827999830245972,67.9800033569336,63.5,70.0,71.2760009765625,68.0719985961914,,,,,,,,
