timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-17 10:30:00,0.0,10.0,11.377099990844728,10.0,20.0,61.561798095703125,1.5146000385284424,67.9800033569336,63.59000015258789,70.0,71.2760009765625,66.88400268554688,,,,,,,,
2025-02-17 10:45:00,0.0,10.0,1.7316999435424805,10.0,20.0,61.26210021972656,1.5090999603271484,67.9800033569336,64.12999725341797,70.0,71.2760009765625,68.2699966430664,,,,,,,,
2025-02-17 11:00:00,0.0,10.0,7.556300163269043,10.0,20.0,61.07709884643555,1.4598000049591064,67.9800033569336,64.18399810791016,70.0,71.2760009765625,67.22599792480469,,,,,,,,
2025-02-17 11:15:00,0.0,10.0,12.009599685668944,10.0,20.0,61.88790130615234,1.402400016784668,67.70999908447266,64.34600067138672,70.0,71.4020004272461,70.39399719238281,,,,,,,,
2025-02-17 11:30:00,0.0,10.0,0.0,10.0,20.0,60.55820083618164,1.496999979019165,67.63289642333984,64.50800323486328,70.0,71.43800354003906,67.55000305175781,,,,,,,,
2025-02-17 11:45:00,0.0,10.0,1.8666000366210933,10.0,20.0,60.97489929199219,1.5054999589920044,67.63289642333984,64.50800323486328,70.0,71.43800354003906,67.38800048828125,,,,,,,,
2025-02-17 12:00:00,0.0,10.0,2.1243999004364014,10.0,20.0,60.97119903564453,1.4958000183105469,67.63289642333984,64.68800354003906,70.0,71.43800354003906,67.51399993896484,,,,,,,,
2025-02-17 12:15:00,0.0,10.0,4.626399993896484,10.0,20.0,60.96070098876953,1.3925000429153442,67.24710083007812,64.77799987792969,70.0,71.61799621582031,67.55000305175781,,,,,,,,
2025-02-17 12:30:00,0.0,10.0,0.0,10.0,20.0,60.469200134277344,1.5318000316619873,67.09290313720703,65.02999877929688,70.0,71.69000244140625,67.55000305175781,,,,,,,,
2025-02-17 12:45:00,0.0,10.0,0.0,10.0,20.0,60.55289840698242,1.4713000059127808,67.24710083007812,65.02999877929688,70.0,71.61799621582031,67.60399627685547,,,,,,,,
2025-02-17 13:15:00,0.0,10.0,0.0,10.0,20.0,60.96260070800781,1.429800033569336,66.8228988647461,65.19200134277344,70.0,71.81600189208984,67.7300033569336,,,,,,,,
2025-02-17 13:30:00,0.0,10.0,0.0,10.0,20.0,60.53300094604492,1.4859999418258667,66.55290222167969,65.31800079345703,70.0,71.94200134277344,67.89199829101562,,,,,,,,
2025-02-17 13:45:00,0.0,10.0,0.0,10.0,20.0,60.48609924316406,1.5219999551773071,66.55290222167969,65.19200134277344,70.0,71.94200134277344,67.7300033569336,,,,,,,,
2025-02-17 14:00:00,0.0,10.0,0.0,10.0,20.0,60.45920181274414,1.5116000175476074,66.36000061035156,65.35399627685547,70.0,72.03199768066406,67.89199829101562,,,,,,,,
2025-02-17 14:15:00,0.0,10.0,0.0,10.0,20.0,61.06819915771485,1.4183000326156616,66.16709899902344,65.44400024414062,70.0,72.12200164794922,68.01799774169922,,,,,,,,
2025-02-17 14:30:00,16.935199737548828,10.0,0.0,10.0,20.0,60.52399826049805,1.4744000434875488,65.81999969482422,65.53399658203125,70.0,72.28399658203125,68.23400115966797,,,,,,,,
2025-02-17 14:45:00,38.745399475097656,10.0,0.0,10.0,20.0,60.42789840698242,1.481600046157837,66.16709899902344,65.35399627685547,70.0,72.12200164794922,67.89199829101562,,,,,,,,
2025-02-17 15:00:00,61.5463981628418,10.0,0.0,10.0,20.0,60.43489837646485,1.4909000396728516,66.08999633789062,65.4800033569336,70.0,72.15799713134766,67.94599914550781,,,,,,,,
2025-02-17 15:15:00,82.1332015991211,10.0,0.0,10.0,20.0,61.17789840698242,1.4255000352859497,65.81999969482422,65.19200134277344,70.0,72.28399658203125,67.94599914550781,,,,,,,,
2025-02-17 15:45:00,100.0,10.0,0.0,10.0,20.0,60.52930068969727,1.5078999996185305,65.89710235595703,65.35399627685547,70.0,72.24800109863281,67.98200225830078,,,,,,,,
2025-02-17 16:00:00,100.0,10.0,0.0,10.0,20.0,60.49639892578125,1.482300043106079,65.81999969482422,65.35399627685547,70.0,72.28399658203125,68.01799774169922,,,,,,,,
2025-02-17 16:15:00,100.0,10.0,0.0,10.0,20.0,61.70759963989258,1.3766000270843506,65.81999969482422,65.02999877929688,70.0,72.28399658203125,67.76599884033203,,,,,,,,
2025-02-17 16:30:00,100.0,10.0,0.0,10.0,20.0,60.95759963989258,1.5078999996185305,65.81999969482422,64.8499984741211,70.0,72.28399658203125,67.76599884033203,,,,,,,,
2025-02-17 16:45:00,100.0,10.0,0.0,10.0,20.0,60.446998596191406,1.551900029182434,66.16709899902344,64.56199645996094,70.0,72.12200164794922,67.55000305175781,,,,,,,,
2025-02-17 17:00:00,100.0,10.0,0.0,10.0,20.0,60.4390983581543,1.499400019645691,66.36000061035156,64.47200012207031,70.0,72.03199768066406,67.55000305175781,,,,,,,,
2025-02-17 17:15:00,100.0,10.0,0.0,10.0,20.0,61.55379867553711,1.3889000415802002,66.55290222167969,64.00399780273438,70.0,71.94200134277344,67.1719970703125,,,,,,,,
2025-02-17 17:30:00,100.0,10.0,0.0,10.0,20.0,60.52999877929688,1.495100021362305,66.9000015258789,63.75199890136719,70.0,71.77999877929688,66.9739990234375,,,,,,,,
2025-02-17 17:45:00,93.89659881591795,10.0,0.0,10.0,20.0,60.50320053100586,1.520799994468689,67.63289642333984,63.28400039672852,70.0,71.43800354003906,66.5780029296875,,,,,,,,
2025-02-17 18:00:00,79.14749908447266,10.0,0.0,10.0,20.0,60.58539962768555,1.4981000423431396,67.9800033569336,62.83399963378906,70.0,71.2760009765625,66.16400146484375,,,,,,,,
2025-02-17 18:07:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-02-17 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.01800155639648,70.0,70.77200317382812,79.68199920654297,,,,,,,,
2025-02-17 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,58.29800033569336,70.0,70.55599975585938,105.52999877929688,,,,,,,,
2025-02-17 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.262001037597656,70.0,70.43000030517578,108.697998046875,,,,,,,,
2025-02-17 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.44200134277344,70.0,70.59200286865234,109.30999755859376,,,,,,,,
2025-02-17 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,58.262001037597656,70.0,70.59200286865234,110.0479965209961,,,,,,,,
2025-02-17 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.09999847412109,70.0,70.77200317382812,110.53399658203124,,,,,,,,
2025-02-17 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.91999816894531,70.0,70.59200286865234,110.78600311279295,,,,,,,,
2025-02-17 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.757999420166016,70.0,70.59200286865234,111.52400207519533,,,,,,,,
2025-02-17 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.667999267578125,70.0,70.59200286865234,111.52400207519533,,,,,,,,
2025-02-17 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.757999420166016,70.0,70.59200286865234,111.75800323486328,,,,,,,,
2025-02-17 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,57.59600067138672,70.0,70.46600341796875,112.01000213623048,,,,,,,,
2025-02-17 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.41600036621094,70.0,70.59200286865234,111.75800323486328,,,,,,,,
2025-02-17 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.34400177001953,70.0,70.43000030517578,112.26200103759766,,,,,,,,
2025-02-17 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.25400161743164,70.0,70.59200286865234,112.56800079345705,,,,,,,,
2025-02-17 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,112.49600219726562,,,,,,,,
2025-02-17 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.948001861572266,70.0,70.43000030517578,113.10800170898438,,,,,,,,
2025-02-17 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.948001861572266,70.0,70.43000030517578,113.23400115966795,,,,,,,,
2025-02-17 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,113.23400115966795,,,,,,,,
2025-02-17 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.9119987487793,70.0,70.43000030517578,113.36000061035156,,,,,,,,
2025-02-17 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.07400131225586,70.0,70.43000030517578,113.23400115966795,,,,,,,,
2025-02-17 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,57.07400131225586,70.0,70.39399719238281,113.23400115966795,,,,,,,,
2025-02-17 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.821998596191406,70.0,70.43000030517578,113.41400146484376,,,,,,,,
2025-02-17 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.75,70.0,70.33999633789062,113.41400146484376,,,,,,,,
2025-02-18 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,56.8759994506836,70.0,70.43000030517578,113.48600006103516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-18 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.69599914550781,70.0,70.26799774169922,113.48600006103516,,,,,,,,
2025-02-18 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.56999969482422,70.0,70.33999633789062,113.48600006103516,,,,,,,,
2025-02-18 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.69599914550781,70.0,70.26799774169922,113.54000091552734,,,,,,,,
2025-02-18 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.56999969482422,70.0,70.33999633789062,113.54000091552734,,,,,,,,
2025-02-18 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.75,70.0,70.26799774169922,113.48600006103516,,,,,,,,
2025-02-18 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,56.75,70.0,70.33999633789062,113.97200012207033,,,,,,,,
2025-02-18 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.49800109863281,70.0,70.26799774169922,113.72000122070312,,,,,,,,
2025-02-18 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.49800109863281,70.0,70.26799774169922,113.72000122070312,,,,,,,,
2025-02-18 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,56.37200164794922,70.0,70.14199829101562,113.97200012207033,,,,,,,,
2025-02-18 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.19200134277344,70.0,70.26799774169922,114.0260009765625,,,,,,,,
2025-02-18 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.15599822998047,70.0,70.08799743652344,113.97200012207033,,,,,,,,
2025-02-18 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,56.06600189208984,70.0,70.1780014038086,113.97200012207033,,,,,,,,
2025-02-18 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.10200119018555,70.0,70.08799743652344,114.0260009765625,,,,,,,,
2025-02-18 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.06600189208984,70.0,70.08799743652344,114.45800018310548,,,,,,,,
2025-02-18 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.90399932861328,70.0,70.08799743652344,114.2239990234375,,,,,,,,
2025-02-18 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.90399932861328,70.0,70.08799743652344,114.45800018310548,,,,,,,,
2025-02-18 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.90399932861328,70.0,70.08799743652344,114.70999908447266,,,,,,,,
2025-02-18 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.41000366210938,55.84999847412109,70.0,70.14199829101562,114.70999908447266,,,,,,,,
2025-02-18 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.6879997253418,70.0,70.08799743652344,114.96199798583984,,,,,,,,
2025-02-18 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.60289764404297,55.400001525878906,70.0,70.052001953125,114.96199798583984,,,,,,,,
2025-02-18 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,55.400001525878906,70.0,69.9260025024414,115.01599884033205,,,,,,,,
2025-02-18 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,55.400001525878906,70.0,70.01599884033203,115.447998046875,,,,,,,,
2025-02-18 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,55.220001220703125,70.0,69.9260025024414,115.447998046875,,,,,,,,
2025-02-18 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,55.220001220703125,70.0,69.9260025024414,115.1959991455078,,,,,,,,
2025-02-18 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.60289764404297,55.400001525878906,70.0,70.052001953125,115.5019989013672,,,,,,,,
2025-02-18 06:27:00,,,,,,,,,,,,,,1.0,,1.0,,,,1.0
2025-02-18 06:45:00,0.0,10.0,0.0,10.0,20.0,86.44229888916016,1.6050000190734863,66.16709899902344,58.44200134277344,70.0,72.12200164794922,65.4800033569336,,,,,,,,
2025-02-18 07:00:00,0.0,10.0,0.0,10.0,20.0,74.74520111083984,1.621500015258789,68.32710266113281,58.76599884033203,70.0,71.11399841308594,64.18399810791016,,,,,,,,
2025-02-18 07:15:00,0.0,10.0,0.0,10.0,20.0,74.6281967163086,0.9365000128746032,68.79000091552734,57.9739990234375,70.0,70.89800262451172,63.40999984741211,,,,,,,,
2025-02-18 07:30:00,0.0,10.0,4.802700042724609,10.0,20.0,69.58059692382812,1.4493999481201172,68.79000091552734,60.11600112915039,70.0,70.89800262451172,70.14199829101562,,,,,,,,
2025-02-18 07:45:00,0.0,10.0,6.242599964141846,10.0,20.0,68.47360229492188,1.5605000257492063,68.71289825439453,60.45800018310547,70.0,70.93399810791016,68.52200317382812,,,,,,,,
2025-02-18 08:00:00,0.0,10.0,7.490499973297119,10.0,20.0,68.45379638671875,1.5123000144958496,68.5199966430664,60.45800018310547,70.0,71.02400207519531,67.01000213623047,,,,,,,,
2025-02-18 08:15:00,0.0,10.0,8.174300193786621,10.0,20.0,68.0425033569336,1.4645999670028689,68.05709838867188,60.63800048828125,70.0,71.23999786376953,66.4520034790039,,,,,,,,
2025-02-18 08:30:00,0.0,10.0,9.843999862670898,10.0,20.0,67.86299896240234,1.5189000368118286,68.32710266113281,60.63800048828125,70.0,71.11399841308594,66.32599639892578,,,,,,,,
2025-02-18 08:45:00,0.0,10.0,10.47659969329834,10.0,20.0,67.97920227050781,1.496399998664856,68.32710266113281,60.63800048828125,70.0,71.11399841308594,65.91200256347656,,,,,,,,
2025-02-18 09:15:00,0.0,10.0,5.617400169372559,10.0,20.0,67.78949737548828,1.5378999710083008,67.63289642333984,61.30400085449219,70.0,71.43800354003906,66.7040023803711,,,,,,,,
2025-02-18 09:30:00,0.0,10.0,11.625200271606444,10.0,20.0,67.54540252685547,1.5018999576568604,67.63289642333984,61.64599990844727,70.0,71.43800354003906,70.43000030517578,,,,,,,,
2025-02-18 09:45:00,0.0,10.0,15.447099685668944,10.0,20.0,67.0541000366211,1.4829000234603882,67.63289642333984,61.64599990844727,70.0,71.43800354003906,69.5479965209961,,,,,,,,
2025-02-18 10:00:00,0.0,10.0,5.865300178527832,10.0,20.0,66.35659790039062,1.5104000568389893,66.9000015258789,61.64599990844727,70.0,71.77999877929688,66.03800201416016,,,,,,,,
2025-02-18 10:15:00,0.0,10.0,9.029500007629396,10.0,20.0,66.0625,1.4431999921798706,66.9000015258789,61.61000061035156,70.0,71.77999877929688,69.70999908447266,,,,,,,,
2025-02-18 10:30:00,0.0,10.0,3.6328999996185294,10.0,20.0,65.48619842529297,1.4915000200271606,66.55290222167969,61.61000061035156,70.0,71.94200134277344,66.03800201416016,,,,,,,,
2025-02-18 10:45:00,0.0,10.0,11.830900192260742,10.0,20.0,64.9229965209961,1.5219999551773071,66.70709991455078,61.64599990844727,70.0,71.87000274658203,65.8759994506836,,,,,,,,
2025-02-18 11:00:00,0.0,10.0,6.041999816894531,10.0,20.0,65.0342025756836,1.4878000020980835,66.16709899902344,62.150001525878906,70.0,72.12200164794922,67.0459976196289,,,,,,,,
2025-02-18 11:15:00,0.0,10.0,3.2272000312805176,10.0,20.0,65.02429962158203,1.4799000024795532,66.16709899902344,62.52799987792969,70.0,72.12200164794922,66.41600036621094,,,,,,,,
2025-02-18 11:30:00,0.0,10.0,0.0,10.0,20.0,65.03579711914062,1.4981000423431396,66.55290222167969,62.65399932861328,70.0,71.94200134277344,66.41600036621094,,,,,,,,
2025-02-18 11:45:00,0.0,10.0,5.393499851226807,10.0,20.0,65.02999877929688,1.478600025177002,67.24710083007812,62.2760009765625,70.0,71.61799621582031,66.03800201416016,,,,,,,,
2025-02-18 12:00:00,0.0,10.0,14.55620002746582,10.0,20.0,65.09529876708984,1.4529999494552612,67.24710083007812,62.61800003051758,70.0,71.61799621582031,68.44999694824219,,,,,,,,
2025-02-18 12:15:00,0.0,10.0,7.936200141906738,10.0,20.0,65.00759887695312,1.4829000234603882,66.70709991455078,63.03200149536133,70.0,71.87000274658203,66.75800323486328,,,,,,,,
2025-02-18 12:30:00,0.0,10.0,5.730599880218506,10.0,20.0,65.05069732666016,1.4737999439239502,66.8228988647461,62.65399932861328,70.0,71.81600189208984,66.41600036621094,,,,,,,,
2025-02-18 12:45:00,0.0,10.0,10.71150016784668,10.0,20.0,64.4885025024414,1.5,66.9000015258789,62.65399932861328,70.0,71.77999877929688,66.37999725341797,,,,,,,,
2025-02-18 13:00:00,0.0,10.0,10.233799934387209,10.0,20.0,64.42829895019531,1.4958000183105469,66.55290222167969,63.12200164794922,70.0,71.94200134277344,66.75800323486328,,,,,,,,
2025-02-18 13:15:00,0.0,10.0,3.043600082397461,10.0,20.0,64.5521011352539,1.520799994468689,65.81999969482422,63.68000030517578,70.0,72.28399658203125,67.22599792480469,,,,,,,,
2025-02-18 13:30:00,0.0,10.0,0.0,10.0,20.0,64.95709991455078,1.5226000547409058,65.08709716796875,63.68000030517578,70.0,72.6259994506836,67.38800048828125,,,,,,,,
2025-02-18 13:45:00,0.0,10.0,0.0,10.0,20.0,64.98919677734375,1.5078999996185305,65.08709716796875,63.805999755859375,70.0,72.6259994506836,67.42400360107422,,,,,,,,
2025-02-18 14:00:00,0.0,10.0,0.0,10.0,20.0,64.9751968383789,1.5378999710083008,64.5470962524414,63.84199905395508,70.0,72.87799835205078,67.51399993896484,,,,,,,,
2025-02-18 14:15:00,17.376699447631836,10.0,0.0,10.0,20.0,65.0885009765625,1.4871000051498413,64.0071029663086,63.84199905395508,70.0,73.12999725341797,67.55000305175781,,,,,,,,
2025-02-18 14:30:00,64.4093017578125,10.0,0.0,10.0,20.0,64.98639678955078,1.5090999603271484,64.0071029663086,64.18399810791016,70.0,73.12999725341797,67.89199829101562,,,,,,,,
2025-02-18 14:45:00,100.0,10.0,0.0,10.0,20.0,65.06819915771484,1.503000020980835,64.35430145263672,63.84199905395508,70.0,72.96800231933594,67.7300033569336,,,,,,,,
2025-02-18 15:00:00,100.0,10.0,0.0,10.0,20.0,65.02899932861328,1.5018999576568604,64.08429718017578,63.84199905395508,70.0,73.09400177001953,67.7300033569336,,,,,,,,
2025-02-18 15:15:00,100.0,10.0,0.0,10.0,20.0,65.32060241699219,1.3833999633789062,64.0071029663086,64.00399780273438,70.0,73.12999725341797,67.802001953125,,,,,,,,
2025-02-18 15:30:00,100.0,10.0,0.0,10.0,20.0,65.3427963256836,1.4835000038146973,63.62139892578125,64.25599670410156,70.0,73.30999755859375,68.0719985961914,,,,,,,,
2025-02-18 15:45:00,100.0,10.0,0.0,10.0,20.0,65.44940185546875,1.5128999948501587,63.814300537109375,64.18399810791016,70.0,73.22000122070312,68.01799774169922,,,,,,,,
2025-02-18 16:00:00,100.0,10.0,0.0,10.0,20.0,65.45439910888672,1.520799994468689,64.0071029663086,64.18399810791016,70.0,73.12999725341797,67.76599884033203,,,,,,,,
2025-02-18 16:15:00,100.0,10.0,0.0,10.0,20.0,65.06590270996094,1.4658000469207764,64.73999786376953,63.84199905395508,70.0,72.78800201416016,67.51399993896484,,,,,,,,
2025-02-18 16:30:00,100.0,10.0,0.0,10.0,20.0,65.03990173339844,1.5434000492095947,64.73999786376953,63.805999755859375,70.0,72.78800201416016,67.51399993896484,,,,,,,,
2025-02-18 16:45:00,100.0,10.0,0.0,10.0,20.0,64.56670379638672,1.5146000385284424,65.08709716796875,63.5,70.0,72.6259994506836,67.22599792480469,,,,,,,,
2025-02-18 17:00:00,100.0,10.0,0.0,10.0,20.0,64.46369934082031,1.4981000423431396,65.35710144042969,63.5,70.0,72.5,67.13600158691406,,,,,,,,
2025-02-18 17:15:00,100.0,10.0,0.0,10.0,20.0,64.90059661865234,1.4371000528335571,65.81999969482422,63.15800094604492,70.0,72.28399658203125,66.88400268554688,,,,,,,,
2025-02-18 17:30:00,100.0,10.0,0.0,10.0,20.0,64.46749877929688,1.5104000568389893,66.16709899902344,62.869998931884766,70.0,72.12200164794922,66.66799926757812,,,,,,,,
2025-02-18 17:45:00,98.95850372314452,10.0,0.0,10.0,20.0,63.939300537109375,1.5354000329971311,66.62999725341797,62.492000579833984,70.0,71.90599822998047,66.32599639892578,,,,,,,,
2025-02-18 18:00:00,96.77570343017578,10.0,0.0,10.0,20.0,63.47650146484375,1.5288000106811523,66.55290222167969,62.3120002746582,70.0,71.94200134277344,66.19999694824219,,,,,,,,
2025-02-18 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-18 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.41600036621094,70.0,71.2760009765625,79.97000122070312,,,,,,,,
2025-02-18 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.75,70.0,71.2760009765625,107.61799621582033,,,,,,,,
2025-02-18 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,56.75,70.0,71.18599700927734,111.75800323486328,,,,,,,,
2025-02-18 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,56.948001861572266,70.0,71.4020004272461,112.7480010986328,,,,,,,,
2025-02-18 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.9119987487793,70.0,71.2760009765625,113.23400115966795,,,,,,,,
2025-02-18 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,56.75,70.0,71.11399841308594,113.61199951171876,,,,,,,,
2025-02-18 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.56999969482422,70.0,70.93399810791016,113.48600006103516,,,,,,,,
2025-02-18 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,56.40800094604492,70.0,70.89800262451172,113.30599975585938,,,,,,,,
2025-02-18 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,56.24599838256836,70.0,70.68199920654297,113.72000122070312,,,,,,,,
2025-02-18 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,56.06600189208984,70.0,70.59200286865234,113.84600067138672,,,,,,,,
2025-02-18 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.90399932861328,70.0,70.59200286865234,114.2239990234375,,,,,,,,
2025-02-18 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.5999984741211,55.400001525878906,70.0,70.5199966430664,114.2239990234375,,,,,,,,
2025-02-18 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.400001525878906,70.0,70.43000030517578,114.70999908447266,,,,,,,,
2025-02-18 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.220001220703125,70.0,70.43000030517578,114.96199798583984,,,,,,,,
2025-02-18 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.87799835205078,70.0,70.26799774169922,115.447998046875,,,,,,,,
2025-02-18 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.87799835205078,70.0,70.26799774169922,115.6999969482422,,,,,,,,
2025-02-18 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.59000015258789,70.0,70.08799743652344,115.93399810791016,,,,,,,,
2025-02-18 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.30199813842773,70.0,70.08799743652344,116.18599700927734,,,,,,,,
2025-02-18 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.21200180053711,70.0,70.08799743652344,116.6719970703125,,,,,,,,
2025-02-18 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,53.90599822998047,70.0,69.96199798583984,116.74400329589844,,,,,,,,
2025-02-18 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.70800018310547,70.0,69.9260025024414,116.92400360107422,,,,,,,,
2025-02-18 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,53.52799987792969,70.0,69.96199798583984,114.76399993896484,,,,,,,,
2025-02-18 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.36600112915039,70.0,69.9260025024414,114.2239990234375,,,,,,,,
2025-02-19 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.02399826049805,70.0,69.74600219726562,114.40399932861328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-19 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,52.89799880981445,70.0,69.74600219726562,115.1959991455078,,,,,,,,
2025-02-19 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.07799911499024,70.0,69.74600219726562,115.6999969482422,,,,,,,,
2025-02-19 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.98799896240234,70.0,69.58399963378906,116.61799621582033,,,,,,,,
2025-02-19 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,52.86199951171875,70.0,69.70999908447266,117.66200256347656,,,,,,,,
2025-02-19 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.02399826049805,70.0,69.58399963378906,118.88600158691406,,,,,,,,
2025-02-19 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.73600006103516,70.0,69.58399963378906,118.63400268554688,,,,,,,,
2025-02-19 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.68289947509766,52.80799865722656,70.0,69.5479965209961,119.6240005493164,,,,,,,,
2025-02-19 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.73600006103516,70.0,69.58399963378906,119.44400024414062,,,,,,,,
2025-02-19 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,52.86199951171875,70.0,69.45800018310547,119.56999969482422,,,,,,,,
2025-02-19 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.02399826049805,70.0,69.58399963378906,119.13800048828124,,,,,,,,
2025-02-19 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,53.02399826049805,70.0,69.45800018310547,119.6240005493164,,,,,,,,
2025-02-19 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.98799896240234,70.0,69.58399963378906,119.37200164794922,,,,,,,,
2025-02-19 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.68199920654297,70.0,69.4219970703125,119.6240005493164,,,,,,,,
2025-02-19 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.20399856567383,70.0,69.58399963378906,119.13800048828124,,,,,,,,
2025-02-19 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.93399810791016,70.0,69.4219970703125,119.6240005493164,,,,,,,,
2025-02-19 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.86199951171875,70.0,69.58399963378906,119.6240005493164,,,,,,,,
2025-02-19 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.98799896240234,70.0,69.58399963378906,119.8759994506836,,,,,,,,
2025-02-19 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.98799896240234,70.0,69.58399963378906,119.19200134277344,,,,,,,,
2025-02-19 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,52.86199951171875,70.0,69.58399963378906,120.52400207519533,,,,,,,,
2025-02-19 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.02399826049805,70.0,69.74600219726562,120.30799865722656,,,,,,,,
2025-02-19 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,53.02399826049805,70.0,69.67400360107422,120.0019989013672,,,,,,,,
2025-02-19 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.02399826049805,70.0,69.74600219726562,120.11000061035156,,,,,,,,
2025-02-19 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.150001525878906,70.0,69.74600219726562,120.11000061035156,,,,,,,,
2025-02-19 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.11399841308594,70.0,69.9260025024414,119.8759994506836,,,,,,,,
2025-02-19 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.2400016784668,70.0,69.74600219726562,119.8759994506836,,,,,,,,
2025-02-19 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-19 06:30:00,0.0,10.0,0.0,10.0,20.0,37.99819946289063,0.0262499991804361,68.17289733886719,61.52000045776367,70.0,71.18599700927734,112.06400299072266,,,,,,,,
2025-02-19 06:45:00,4.855000019073486,10.0,0.0,10.0,20.0,91.75540161132812,1.5750999450683594,65.70429992675781,55.93999862670898,70.0,72.33799743652344,64.56199645996094,,,,,,,,
2025-02-19 07:00:00,0.0,10.0,0.0,10.0,20.0,75.54199981689453,1.6953999996185305,68.71289825439453,56.40800094604492,70.0,70.93399810791016,62.83399963378906,,,,,,,,
2025-02-19 07:15:00,0.0,10.0,16.714500427246094,10.0,20.0,74.5531005859375,0.8022500276565552,69.4457015991211,56.24599838256836,70.0,70.59200286865234,61.98799896240234,,,,,,,,
2025-02-19 07:30:00,0.0,10.0,21.51499938964844,10.0,20.0,69.9447021484375,1.5298999547958374,69.05999755859375,57.20000076293945,70.0,70.77200317382812,66.54199981689453,,,,,,,,
2025-02-19 07:45:00,0.0,10.0,13.93630027770996,10.0,20.0,69.1135025024414,1.4701000452041626,69.05999755859375,57.91999816894531,70.0,70.77200317382812,74.78600311279297,,,,,,,,
2025-02-19 08:00:00,0.0,10.0,7.529300212860107,10.0,20.0,67.9761962890625,1.4958000183105469,68.98290252685547,58.09999847412109,70.0,70.80799865722656,70.21399688720703,,,,,,,,
2025-02-19 08:15:00,0.0,10.0,10.544300079345703,10.0,20.0,68.40010070800781,1.3724000453948977,68.5199966430664,58.0099983215332,70.0,71.02400207519531,65.66000366210938,,,,,,,,
2025-02-19 08:30:00,0.0,10.0,18.09950065612793,10.0,20.0,67.53459930419922,1.4840999841690063,68.71289825439453,58.09999847412109,70.0,70.93399810791016,64.09400177001953,,,,,,,,
2025-02-19 08:45:00,0.0,10.0,18.13089942932129,10.0,20.0,67.79779815673828,1.4394999742507937,68.71289825439453,58.38800048828125,70.0,70.93399810791016,71.56400299072266,,,,,,,,
2025-02-19 09:00:00,0.0,10.0,9.917099952697754,10.0,20.0,67.85389709472656,1.5018999576568604,68.32710266113281,58.76599884033203,70.0,71.11399841308594,73.18399810791016,,,,,,,,
2025-02-19 09:15:00,0.0,10.0,4.738699913024902,10.0,20.0,67.51029968261719,1.5573999881744385,67.9800033569336,58.76599884033203,70.0,71.2760009765625,69.49400329589844,,,,,,,,
2025-02-19 09:30:00,0.0,10.0,5.585999965667725,10.0,20.0,67.44349670410156,1.5219999551773071,67.63289642333984,58.94599914550781,70.0,71.43800354003906,68.48600006103516,,,,,,,,
2025-02-19 09:45:00,0.0,10.0,3.656899929046631,10.0,20.0,67.3501968383789,1.5288000106811523,67.63289642333984,58.85599899291992,70.0,71.43800354003906,67.2979965209961,,,,,,,,
2025-02-19 10:00:00,0.0,10.0,5.498000144958496,10.0,20.0,67.07730102539062,1.5414999723434448,67.44000244140625,59.108001708984375,70.0,71.52799987792969,66.88400268554688,,,,,,,,
2025-02-19 10:15:00,0.0,10.0,5.667300224304199,10.0,20.0,66.76170349121094,1.4414000511169434,67.24710083007812,59.61199951171875,70.0,71.61799621582031,66.63200378417969,,,,,,,,
2025-02-19 10:30:00,0.0,10.0,3.72350001335144,10.0,20.0,66.3281021118164,1.527500033378601,66.9000015258789,59.95399856567383,70.0,71.77999877929688,68.73799896240234,,,,,,,,
2025-02-19 10:45:00,0.0,10.0,11.836600303649902,10.0,20.0,66.00420379638672,1.5128999948501587,67.63289642333984,60.08000183105469,70.0,71.43800354003906,72.78800201416016,,,,,,,,
2025-02-19 11:00:00,0.0,10.0,16.99449920654297,10.0,20.0,65.48729705810547,1.496999979019165,67.44000244140625,59.79199981689453,70.0,71.52799987792969,64.90399932861328,,,,,,,,
2025-02-19 11:15:00,0.0,10.0,17.422399520874023,10.0,20.0,65.22560119628906,1.437800049781799,67.78710174560547,59.79199981689453,70.0,71.36599731445312,65.06600189208984,,,,,,,,
2025-02-19 11:30:00,0.0,10.0,10.975299835205078,10.0,20.0,65.5365982055664,1.469499945640564,67.63289642333984,59.79199981689453,70.0,71.43800354003906,64.90399932861328,,,,,,,,
2025-02-19 11:45:00,0.0,10.0,8.836099624633789,10.0,20.0,65.51969909667969,1.482300043106079,67.63289642333984,59.79199981689453,70.0,71.43800354003906,65.35399627685547,,,,,,,,
2025-02-19 12:00:00,0.0,10.0,5.580999851226807,10.0,20.0,65.50409698486328,1.5018999576568604,67.44000244140625,59.79199981689453,70.0,71.52799987792969,65.75,,,,,,,,
2025-02-19 12:15:00,0.0,10.0,5.993000030517578,10.0,20.0,65.4928970336914,1.496399998664856,67.24710083007812,59.86399841308594,70.0,71.61799621582031,66.41600036621094,,,,,,,,
2025-02-19 12:30:00,0.0,10.0,3.65910005569458,10.0,20.0,65.0071029663086,1.5525000095367432,67.24710083007812,60.08000183105469,70.0,71.61799621582031,68.7020034790039,,,,,,,,
2025-02-19 12:45:00,0.0,10.0,6.854000091552734,10.0,20.0,67.04740142822266,1.2447999715805054,67.63289642333984,60.11600112915039,70.0,71.43800354003906,71.11399841308594,,,,,,,,
2025-02-19 13:00:00,0.0,10.0,17.124900817871094,10.0,20.0,64.53170013427734,1.486600041389465,67.24710083007812,60.242000579833984,70.0,71.61799621582031,68.01799774169922,,,,,,,,
2025-02-19 13:15:00,0.0,10.0,13.039400100708008,10.0,20.0,64.91339874267578,1.339400053024292,66.97709655761719,60.04399871826172,70.0,71.74400329589844,65.02999877929688,,,,,,,,
2025-02-19 13:30:00,0.0,10.0,7.566999912261963,10.0,20.0,64.72820281982422,1.5200999975204468,66.9000015258789,59.95399856567383,70.0,71.77999877929688,65.19200134277344,,,,,,,,
2025-02-19 13:45:00,0.0,10.0,4.828800201416016,10.0,20.0,64.97440338134766,1.504899978637695,67.24710083007812,59.79199981689453,70.0,71.61799621582031,66.19999694824219,,,,,,,,
2025-02-19 14:00:00,0.0,10.0,4.308499813079834,10.0,20.0,64.92980194091797,1.500599980354309,67.51709747314453,59.61199951171875,70.0,71.49199676513672,67.55000305175781,,,,,,,,
2025-02-19 14:15:00,0.0,10.0,4.262700080871582,10.0,20.0,65.40070343017578,1.4909000396728516,67.9800033569336,59.45000076293945,70.0,71.2760009765625,68.39600372314453,,,,,,,,
2025-02-19 14:30:00,0.0,10.0,5.999300003051758,10.0,20.0,65.26399993896484,1.5311000347137451,67.9800033569336,59.45000076293945,70.0,71.2760009765625,68.7020034790039,,,,,,,,
2025-02-19 14:45:00,0.0,10.0,5.302199840545654,10.0,20.0,64.86289978027344,1.5068000555038452,68.32710266113281,59.27000045776367,70.0,71.11399841308594,67.42400360107422,,,,,,,,
2025-02-19 15:00:00,0.0,10.0,4.717400074005127,10.0,20.0,64.22630310058594,1.5470000505447388,68.32710266113281,59.45000076293945,70.0,71.11399841308594,66.88400268554688,,,,,,,,
2025-02-19 15:15:00,0.0,10.0,5.609799861907959,10.0,20.0,64.7063980102539,1.4664000272750854,68.32710266113281,59.45000076293945,70.0,71.11399841308594,66.7040023803711,,,,,,,,
2025-02-19 15:30:00,0.0,10.0,5.823500156402588,10.0,20.0,63.99639892578125,1.517799973487854,68.32710266113281,59.45000076293945,70.0,71.11399841308594,66.79399871826172,,,,,,,,
2025-02-19 15:45:00,0.0,10.0,7.295300006866455,10.0,20.0,63.48619842529297,1.5396000146865845,68.71289825439453,59.61199951171875,70.0,70.93399810791016,66.4520034790039,,,,,,,,
2025-02-19 16:00:00,0.0,10.0,6.702899932861328,10.0,20.0,63.46110153198242,1.4988000392913818,68.71289825439453,59.61199951171875,70.0,70.93399810791016,66.12799835205078,,,,,,,,
2025-02-19 16:15:00,0.0,10.0,9.023200035095217,10.0,20.0,64.74430084228516,1.451799988746643,68.71289825439453,59.45000076293945,70.0,70.93399810791016,65.947998046875,,,,,,,,
2025-02-19 16:30:00,0.0,10.0,13.274100303649902,10.0,20.0,63.92570114135742,1.5084999799728394,68.71289825439453,59.57600021362305,70.0,70.93399810791016,65.19200134277344,,,,,,,,
2025-02-19 16:45:00,0.0,10.0,16.567899703979492,10.0,20.0,63.49480056762695,1.482300043106079,69.17569732666016,59.45000076293945,70.0,70.71800231933594,64.81400299072266,,,,,,,,
2025-02-19 17:00:00,0.0,10.0,17.75950050354004,10.0,20.0,63.484500885009766,1.4988000392913818,69.05999755859375,59.45000076293945,70.0,70.77200317382812,64.8499984741211,,,,,,,,
2025-02-19 17:15:00,0.0,10.0,19.34600067138672,10.0,20.0,64.86900329589844,1.3803999423980713,68.71289825439453,59.61199951171875,70.0,70.93399810791016,67.42400360107422,,,,,,,,
2025-02-19 17:30:00,0.0,10.0,19.26370048522949,10.0,20.0,64.04540252685547,1.4925999641418457,68.44290161132812,59.70199966430664,70.0,71.05999755859375,66.91999816894531,,,,,,,,
2025-02-19 17:45:00,0.0,10.0,19.1481990814209,10.0,20.0,64.10910034179688,1.4883999824523926,69.05999755859375,59.79199981689453,70.0,70.77200317382812,69.45800018310547,,,,,,,,
2025-02-19 18:00:00,0.0,10.0,19.325899124145508,10.0,20.0,63.9926986694336,1.4988000392913818,68.98290252685547,59.86399841308594,70.0,70.80799865722656,69.20600128173828,,,,,,,,
2025-02-19 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-19 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.87799835205078,70.0,70.26799774169922,83.35399627685547,,,,,,,,
2025-02-19 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,53.70800018310547,70.0,70.08799743652344,112.13600158691406,,,,,,,,
2025-02-19 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.869998931884766,70.0,69.9260025024414,116.6719970703125,,,,,,,,
2025-02-19 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,53.99599838256836,70.0,69.96199798583984,117.91400146484376,,,,,,,,
2025-02-19 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,53.959999084472656,70.0,69.80000305175781,118.14800262451172,,,,,,,,
2025-02-19 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.03200149536133,70.0,69.74600219726562,118.4000015258789,,,,,,,,
2025-02-19 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.869998931884766,70.0,69.58399963378906,118.63400268554688,,,,,,,,
2025-02-19 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.52799987792969,70.0,69.58399963378906,118.83200073242188,,,,,,,,
2025-02-19 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.52799987792969,70.0,69.4219970703125,118.95800018310548,,,,,,,,
2025-02-19 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.52799987792969,70.0,69.58399963378906,119.37200164794922,,,,,,,,
2025-02-19 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.68289947509766,53.20399856567383,70.0,69.5479965209961,119.37200164794922,,,,,,,,
2025-02-19 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.20399856567383,70.0,69.4219970703125,119.6240005493164,,,,,,,,
2025-02-19 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.36600112915039,70.0,69.4219970703125,119.6240005493164,,,,,,,,
2025-02-19 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.11399841308594,70.0,69.58399963378906,119.6240005493164,,,,,,,,
2025-02-19 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.20399856567383,70.0,69.4219970703125,120.11000061035156,,,,,,,,
2025-02-19 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.86199951171875,70.0,69.4219970703125,119.8759994506836,,,,,,,,
2025-02-19 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,52.86199951171875,70.0,69.24199676513672,120.30799865722656,,,,,,,,
2025-02-19 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.52000045776367,70.0,69.4219970703125,120.11000061035156,,,,,,,,
2025-02-19 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,52.77199935913086,70.0,69.33200073242188,120.30799865722656,,,,,,,,
2025-02-19 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,52.64599990844727,70.0,69.45800018310547,120.52400207519533,,,,,,,,
2025-02-19 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.14569854736328,52.358001708984375,70.0,69.33200073242188,120.11000061035156,,,,,,,,
2025-02-19 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.358001708984375,70.0,69.4219970703125,120.23600006103516,,,,,,,,
2025-02-19 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.358001708984375,70.0,69.4219970703125,120.36199951171876,,,,,,,,
2025-02-20 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.87570190429688,52.68199920654297,70.0,69.45800018310547,120.11000061035156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-20 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,52.86199951171875,70.0,69.4219970703125,120.59600067138672,,,,,,,,
2025-02-20 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.02399826049805,70.0,69.58399963378906,120.59600067138672,,,,,,,,
2025-02-20 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.79859924316406,53.36600112915039,70.0,69.49400329589844,120.73999786376952,,,,,,,,
2025-02-20 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.20399856567383,70.0,69.58399963378906,120.81199645996094,,,,,,,,
2025-02-20 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,53.20399856567383,70.0,69.4219970703125,120.59600067138672,,,,,,,,
2025-02-20 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.52799987792969,70.0,69.58399963378906,120.88400268554688,,,,,,,,
2025-02-20 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.70800018310547,70.0,69.58399963378906,120.52400207519533,,,,,,,,
2025-02-20 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.70800018310547,70.0,69.58399963378906,120.11000061035156,,,,,,,,
2025-02-20 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.869998931884766,70.0,69.58399963378906,120.11000061035156,,,,,,,,
2025-02-20 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,54.03200149536133,70.0,69.70999908447266,119.8759994506836,,,,,,,,
2025-02-20 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.12200164794922,70.0,69.58399963378906,119.93000030517578,,,,,,,,
2025-02-20 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,54.24800109863281,70.0,69.67400360107422,119.6240005493164,,,,,,,,
2025-02-20 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.374000549316406,70.0,69.58399963378906,119.4980010986328,,,,,,,,
2025-02-20 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.55400085449219,70.0,69.74600219726562,119.56999969482422,,,,,,,,
2025-02-20 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,54.59000015258789,70.0,69.67400360107422,119.13800048828124,,,,,,,,
2025-02-20 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,54.71599960327149,70.0,69.67400360107422,119.13800048828124,,,,,,,,
2025-02-20 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.71599960327149,70.0,69.58399963378906,118.88600158691406,,,,,,,,
2025-02-20 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,54.805999755859375,70.0,69.70999908447266,118.76000213623048,,,,,,,,
2025-02-20 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.68000030517578,70.0,69.74600219726562,118.70600128173828,,,,,,,,
2025-02-20 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,54.71599960327149,70.0,69.70999908447266,118.63400268554688,,,,,,,,
2025-02-20 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.71599960327149,70.0,69.58399963378906,118.88600158691406,,,,,,,,
2025-02-20 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.71599960327149,70.0,69.74600219726562,118.88600158691406,,,,,,,,
2025-02-20 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.87799835205078,70.0,69.58399963378906,118.88600158691406,,,,,,,,
2025-02-20 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.71599960327149,70.0,69.74600219726562,118.14800262451172,,,,,,,,
2025-02-20 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,54.55400085449219,70.0,69.70999908447266,119.13800048828124,,,,,,,,
2025-02-20 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-20 06:30:00,0.0,10.0,0.0,10.0,20.0,37.947898864746094,0.0268750004470348,69.17569732666016,61.98799896240234,70.0,70.71800231933594,110.4800033569336,,,,,,,,
2025-02-20 06:45:00,0.0,10.0,0.0,10.0,20.0,89.40509796142578,1.5489000082015991,66.55290222167969,57.25400161743164,70.0,71.94200134277344,64.97599792480469,,,,,,,,
2025-02-20 07:00:00,0.0,10.0,0.0,10.0,20.0,75.21209716796875,1.6404000520706177,69.05999755859375,57.41600036621094,70.0,70.77200317382812,63.374000549316406,,,,,,,,
2025-02-20 07:15:00,0.0,10.0,26.0988998413086,10.0,20.0,74.92500305175781,0.9182500243186952,69.79290008544922,57.41600036621094,70.0,70.43000030517578,69.04399871826172,,,,,,,,
2025-02-20 07:30:00,0.0,10.0,17.001399993896484,10.0,20.0,71.96710205078125,1.5084999799728394,69.05999755859375,58.35200119018555,70.0,70.77200317382812,72.91400146484375,,,,,,,,
2025-02-20 07:45:00,0.0,10.0,7.60260009765625,10.0,20.0,70.12899780273438,1.5744999647140503,69.25289916992188,58.262001037597656,70.0,70.68199920654297,70.33999633789062,,,,,,,,
2025-02-20 08:00:00,0.0,10.0,12.522500038146973,10.0,20.0,69.15570068359375,1.5372999906539917,68.98290252685547,58.13600158691406,70.0,70.80799865722656,65.40799713134766,,,,,,,,
2025-02-20 08:15:00,0.0,10.0,19.56870079040528,10.0,20.0,69.25849914550781,1.3136999607086182,68.63569641113281,58.262001037597656,70.0,70.97000122070312,66.29000091552734,,,,,,,,
2025-02-20 08:30:00,0.0,10.0,18.825300216674805,10.0,20.0,68.7969970703125,1.4414000511169434,68.63569641113281,58.604000091552734,70.0,70.97000122070312,70.1780014038086,,,,,,,,
2025-02-20 08:45:00,0.0,10.0,9.323399543762209,10.0,20.0,69.05220031738281,1.5200999975204468,68.71289825439453,58.69400024414063,70.0,70.93399810791016,73.25599670410156,,,,,,,,
2025-02-20 09:00:00,0.0,10.0,5.408999919891357,10.0,20.0,68.60569763183594,1.5702999830245972,68.32710266113281,58.76599884033203,70.0,71.11399841308594,68.91799926757812,,,,,,,,
2025-02-20 09:15:00,0.0,10.0,7.02810001373291,10.0,20.0,68.28780364990234,1.5042999982833862,68.05709838867188,59.36000061035156,70.0,71.23999786376953,66.75800323486328,,,,,,,,
2025-02-20 09:30:00,0.0,10.0,7.920300006866455,10.0,20.0,68.34110260009766,1.5140000581741333,67.9800033569336,59.95399856567383,70.0,71.2760009765625,66.0739974975586,,,,,,,,
2025-02-20 09:45:00,0.0,10.0,9.503999710083008,10.0,20.0,68.15350341796875,1.5360000133514404,68.05709838867188,59.9900016784668,70.0,71.23999786376953,65.8759994506836,,,,,,,,
2025-02-20 10:00:00,0.0,10.0,6.630899906158447,10.0,20.0,67.83070373535156,1.5104000568389893,67.63289642333984,60.29600143432617,70.0,71.43800354003906,65.75,,,,,,,,
2025-02-20 10:15:00,0.0,10.0,4.2571001052856445,10.0,20.0,67.68240356445312,1.4139000177383425,67.24710083007812,60.63800048828125,70.0,71.61799621582031,66.66799926757812,,,,,,,,
2025-02-20 10:30:00,0.0,10.0,9.69890022277832,10.0,20.0,67.23269653320312,1.517799973487854,67.63289642333984,60.67399978637695,70.0,71.43800354003906,71.05999755859375,,,,,,,,
2025-02-20 10:45:00,0.0,10.0,9.625900268554688,10.0,20.0,66.99310302734375,1.5054999589920044,67.63289642333984,60.29600143432617,70.0,71.43800354003906,71.77999877929688,,,,,,,,
2025-02-20 11:00:00,0.0,10.0,13.853699684143066,10.0,20.0,66.42559814453125,1.4853999614715576,66.9000015258789,60.29600143432617,70.0,71.77999877929688,65.28199768066406,,,,,,,,
2025-02-20 11:15:00,0.0,10.0,4.615600109100342,10.0,20.0,66.38050079345703,1.3321000337600708,66.9000015258789,61.30400085449219,70.0,71.77999877929688,66.19999694824219,,,,,,,,
2025-02-20 11:30:00,0.0,10.0,13.882800102233888,10.0,20.0,65.9697036743164,1.521399974822998,67.24710083007812,61.178001403808594,70.0,71.61799621582031,65.53399658203125,,,,,,,,
2025-02-20 11:45:00,0.0,10.0,13.589699745178224,10.0,20.0,66.17680358886719,1.5084999799728394,67.9800033569336,61.141998291015625,70.0,71.2760009765625,65.8759994506836,,,,,,,,
2025-02-20 12:00:00,0.0,10.0,4.670000076293945,10.0,20.0,66.39360046386719,1.475000023841858,67.63289642333984,61.46599960327149,70.0,71.43800354003906,66.25399780273438,,,,,,,,
2025-02-20 12:15:00,0.0,10.0,4.474299907684326,10.0,20.0,65.9541015625,1.5018999576568604,67.24710083007812,61.64599990844727,70.0,71.61799621582031,68.98999786376953,,,,,,,,
2025-02-20 12:30:00,0.0,10.0,8.800100326538086,10.0,20.0,65.99120330810547,1.4925999641418457,67.16999816894531,61.34000015258789,70.0,71.65399932861328,65.69599914550781,,,,,,,,
2025-02-20 12:45:00,0.0,10.0,4.112500190734863,10.0,20.0,66.02960205078125,1.502500057220459,67.24710083007812,61.64599990844727,70.0,71.61799621582031,67.2979965209961,,,,,,,,
