timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-20 13:00:00,0.0,10.0,14.60569953918457,10.0,20.0,65.46520233154297,1.4871000051498413,67.16999816894531,61.30400085449219,70.0,71.65399932861328,65.69599914550781,,,,,,,,
2025-02-20 13:15:00,0.0,10.0,6.6118998527526855,10.0,20.0,65.5636978149414,1.496399998664856,66.9000015258789,61.64599990844727,70.0,71.77999877929688,66.25399780273438,,,,,,,,
2025-02-20 13:30:00,0.0,10.0,8.169899940490723,10.0,20.0,65.45179748535156,1.5123000144958496,66.55290222167969,61.64599990844727,70.0,71.94200134277344,66.03800201416016,,,,,,,,
2025-02-20 13:45:00,0.0,10.0,14.61359977722168,10.0,20.0,65.47760009765625,1.4883999824523926,66.55290222167969,61.89799880981445,70.0,71.94200134277344,66.03800201416016,,,,,,,,
2025-02-20 14:00:00,0.0,10.0,0.0,10.0,20.0,65.44940185546875,1.517799973487854,65.97429656982422,61.98799896240234,70.0,72.21199798583984,66.37999725341797,,,,,,,,
2025-02-20 14:15:00,0.0,10.0,0.0,10.0,20.0,65.58350372314453,1.4915000200271606,65.81999969482422,62.3120002746582,70.0,72.28399658203125,66.37999725341797,,,,,,,,
2025-02-20 14:30:00,0.0,10.0,0.0,10.0,20.0,65.46289825439453,1.5365999937057495,65.08709716796875,62.869998931884766,70.0,72.6259994506836,66.88400268554688,,,,,,,,
2025-02-20 14:45:00,0.0,10.0,0.0,10.0,20.0,65.29869842529297,1.517799973487854,65.81999969482422,62.3120002746582,70.0,72.28399658203125,66.37999725341797,,,,,,,,
2025-02-20 15:00:00,0.0,10.0,0.0,10.0,20.0,65.42749786376953,1.4565999507904053,65.81999969482422,61.77199935913086,70.0,72.28399658203125,66.0739974975586,,,,,,,,
2025-02-20 15:15:00,0.0,10.0,0.0,10.0,20.0,65.5167007446289,1.4895999431610107,65.81999969482422,61.80799865722656,70.0,72.28399658203125,66.19999694824219,,,,,,,,
2025-02-20 15:30:00,0.0,10.0,0.0,10.0,20.0,65.48789978027344,1.5146000385284424,65.4343032836914,62.060001373291016,70.0,72.46399688720703,66.37999725341797,,,,,,,,
2025-02-20 15:45:00,0.0,10.0,0.0,10.0,20.0,65.4437026977539,1.5324000120162964,65.81999969482422,61.80799865722656,70.0,72.28399658203125,66.03800201416016,,,,,,,,
2025-02-20 16:00:00,0.0,10.0,0.0,10.0,20.0,64.92759704589844,1.5365999937057495,66.55290222167969,61.64599990844727,70.0,71.94200134277344,65.75,,,,,,,,
2025-02-20 16:15:00,0.0,10.0,0.0,10.0,20.0,65.58039855957031,1.4639999866485596,67.16999816894531,61.30400085449219,70.0,71.65399932861328,65.53399658203125,,,,,,,,
2025-02-20 16:30:00,0.0,10.0,0.0,10.0,20.0,64.77359771728516,1.526900053024292,66.9000015258789,61.46599960327149,70.0,71.77999877929688,65.69599914550781,,,,,,,,
2025-02-20 17:00:00,0.0,10.0,17.686800003051758,10.0,20.0,63.99800109863281,1.503000020980835,67.9800033569336,61.39400100708008,70.0,71.2760009765625,69.20600128173828,,,,,,,,
2025-02-20 17:15:00,0.0,10.0,9.871100425720217,10.0,20.0,65.0167007446289,1.318600058555603,67.70999908447266,61.141998291015625,70.0,71.4020004272461,66.03800201416016,,,,,,,,
2025-02-20 17:30:00,0.0,10.0,4.977499961853027,10.0,20.0,63.930999755859375,1.482300043106079,67.63289642333984,61.30400085449219,70.0,71.43800354003906,66.9739990234375,,,,,,,,
2025-02-20 17:45:00,0.0,10.0,4.954400062561035,10.0,20.0,63.9370002746582,1.4603999853134155,67.9800033569336,61.30400085449219,70.0,71.2760009765625,70.33999633789062,,,,,,,,
2025-02-20 18:00:00,0.0,10.0,16.938800811767578,10.0,20.0,63.31159973144531,1.5128999948501587,67.9800033569336,61.141998291015625,70.0,71.2760009765625,66.0739974975586,,,,,,,,
2025-02-20 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-20 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,56.02999877929688,70.0,70.59200286865234,83.31800079345703,,,,,,,,
2025-02-20 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,55.18399810791016,70.0,70.46600341796875,109.30999755859376,,,,,,,,
2025-02-20 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.09400177001953,70.0,70.43000030517578,114.70999908447266,,,,,,,,
2025-02-20 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,55.05799865722656,70.0,70.59200286865234,115.1959991455078,,,,,,,,
2025-02-20 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,54.71599960327149,70.0,70.43000030517578,115.93399810791016,,,,,,,,
2025-02-20 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.71599960327149,70.0,70.26799774169922,116.43800354003906,,,,,,,,
2025-02-20 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,54.59000015258789,70.0,70.08799743652344,116.87000274658205,,,,,,,,
2025-02-20 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,54.4640007019043,70.0,70.01599884033203,116.7979965209961,,,,,,,,
2025-02-20 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,54.374000549316406,70.0,69.9260025024414,117.0500030517578,,,,,,,,
2025-02-20 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,54.374000549316406,70.0,69.96199798583984,116.92400360107422,,,,,,,,
2025-02-20 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.98860168457031,54.374000549316406,70.0,69.87200164794922,117.71600341796876,,,,,,,,
2025-02-20 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,54.3380012512207,70.0,69.83599853515625,117.66200256347656,,,,,,,,
2025-02-20 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.3380012512207,70.0,69.74600219726562,117.91400146484376,,,,,,,,
2025-02-20 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.55400085449219,70.0,69.74600219726562,117.91400146484376,,,,,,,,
2025-02-20 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,117.91400146484376,,,,,,,,
2025-02-20 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,117.66200256347656,,,,,,,,
2025-02-20 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.03200149536133,70.0,69.58399963378906,117.66200256347656,,,,,,,,
2025-02-20 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.90599822998047,70.0,69.74600219726562,117.58999633789062,,,,,,,,
2025-02-20 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,54.17599868774414,70.0,69.62000274658203,118.58000183105467,,,,,,,,
2025-02-20 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.08599853515625,70.0,69.74600219726562,117.91400146484376,,,,,,,,
2025-02-20 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,54.03200149536133,70.0,69.62000274658203,117.91400146484376,,,,,,,,
2025-02-20 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.24800109863281,70.0,69.74600219726562,118.4000015258789,,,,,,,,
2025-02-20 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,118.4000015258789,,,,,,,,
2025-02-21 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,118.14800262451172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-21 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,118.27400207519533,,,,,,,,
2025-02-21 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,54.71599960327149,70.0,69.9260025024414,117.91400146484376,,,,,,,,
2025-02-21 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.98860168457031,54.374000549316406,70.0,69.87200164794922,118.3280029296875,,,,,,,,
2025-02-21 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,118.4540023803711,,,,,,,,
2025-02-21 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.17599868774414,70.0,69.74600219726562,118.63400268554688,,,,,,,,
2025-02-21 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,54.374000549316406,70.0,69.9260025024414,118.76000213623048,,,,,,,,
2025-02-21 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,118.88600158691406,,,,,,,,
2025-02-21 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,118.14800262451172,,,,,,,,
2025-02-21 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.24800109863281,70.0,69.74600219726562,118.88600158691406,,,,,,,,
2025-02-21 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.5,70.0,69.74600219726562,118.83200073242188,,,,,,,,
2025-02-21 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,118.4000015258789,,,,,,,,
2025-02-21 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,119.13800048828124,,,,,,,,
2025-02-21 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,118.88600158691406,,,,,,,,
2025-02-21 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,118.88600158691406,,,,,,,,
2025-02-21 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,118.83200073242188,,,,,,,,
2025-02-21 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.374000549316406,70.0,69.58399963378906,119.13800048828124,,,,,,,,
2025-02-21 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,119.13800048828124,,,,,,,,
2025-02-21 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,119.31800079345705,,,,,,,,
2025-02-21 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,54.3380012512207,70.0,69.70999908447266,118.88600158691406,,,,,,,,
2025-02-21 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,119.8040008544922,,,,,,,,
2025-02-21 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.4640007019043,70.0,69.74600219726562,119.37200164794922,,,,,,,,
2025-02-21 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.428001403808594,70.0,69.74600219726562,119.37200164794922,,,,,,,,
2025-02-21 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,118.70600128173828,,,,,,,,
2025-02-21 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,54.3380012512207,70.0,69.58399963378906,118.63400268554688,,,,,,,,
2025-02-21 06:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-21 06:30:00,0.0,10.0,0.0,10.0,20.0,37.77790069580078,0.0262499991804361,68.63569641113281,62.060001373291016,70.0,70.97000122070312,111.4520034790039,,,,,,,,
2025-02-21 06:45:00,7.81059980392456,10.0,0.0,10.0,20.0,92.6677017211914,1.5042999982833862,65.6270980834961,57.757999420166016,70.0,72.3740005493164,65.69599914550781,,,,,,,,
2025-02-21 07:00:00,0.0,10.0,0.0,10.0,20.0,78.95780181884766,1.663599967956543,68.05709838867188,57.41600036621094,70.0,71.23999786376953,64.18399810791016,,,,,,,,
2025-02-21 07:15:00,0.0,10.0,0.0,10.0,20.0,75.88929748535156,0.8968750238418579,69.05999755859375,58.22600173950195,70.0,70.77200317382812,63.5359992980957,,,,,,,,
2025-02-21 07:30:00,0.0,10.0,19.05699920654297,10.0,20.0,71.18679809570312,1.4835000038146973,69.4457015991211,58.69400024414063,70.0,70.59200286865234,74.35399627685547,,,,,,,,
2025-02-21 07:45:00,0.0,10.0,8.766900062561035,10.0,20.0,69.99420166015625,1.5097999572753906,69.05999755859375,59.108001708984375,70.0,70.77200317382812,72.21199798583984,,,,,,,,
2025-02-21 08:00:00,0.0,10.0,7.284599781036377,10.0,20.0,68.7802963256836,1.5262999534606934,68.71289825439453,59.61199951171875,70.0,70.93399810791016,67.51399993896484,,,,,,,,
2025-02-21 08:15:00,0.0,10.0,9.493200302124023,10.0,20.0,68.74539947509766,1.3949999809265137,68.32710266113281,59.95399856567383,70.0,71.11399841308594,66.00199890136719,,,,,,,,
2025-02-21 08:30:00,0.0,10.0,11.18809986114502,10.0,20.0,68.12429809570312,1.4603999853134155,68.32710266113281,60.29600143432617,70.0,71.11399841308594,65.56999969482422,,,,,,,,
2025-02-21 08:45:00,0.0,10.0,12.498900413513184,10.0,20.0,67.99839782714844,1.4652999639511108,68.32710266113281,60.63800048828125,70.0,71.11399841308594,65.75,,,,,,,,
2025-02-21 09:00:00,0.0,10.0,6.5746002197265625,10.0,20.0,67.97160339355469,1.46150004863739,67.90290069580078,61.141998291015625,70.0,71.31199645996094,66.03800201416016,,,,,,,,
2025-02-21 09:15:00,0.0,10.0,5.091400146484375,10.0,20.0,67.81559753417969,1.5298999547958374,67.63289642333984,61.39400100708008,70.0,71.43800354003906,67.1719970703125,,,,,,,,
2025-02-21 09:30:00,0.0,10.0,15.198800086975098,10.0,20.0,68.0259017944336,1.4835000038146973,67.78710174560547,61.64599990844727,70.0,71.36599731445312,69.58399963378906,,,,,,,,
2025-02-21 09:45:00,0.0,10.0,14.077799797058104,10.0,20.0,67.50879669189453,1.4780000448226929,67.9800033569336,61.64599990844727,70.0,71.2760009765625,65.8759994506836,,,,,,,,
2025-02-21 10:00:00,0.0,10.0,1.8868000507354736,10.0,20.0,66.9927978515625,1.469499945640564,67.24710083007812,62.02399826049805,70.0,71.61799621582031,66.54199981689453,,,,,,,,
2025-02-21 10:15:00,0.0,10.0,15.42770004272461,10.0,20.0,66.68920135498047,1.3865000009536743,67.36289978027344,62.150001525878906,70.0,71.56400299072266,68.3239974975586,,,,,,,,
2025-02-21 10:30:00,0.0,10.0,0.0,10.0,20.0,66.45050048828125,1.5116000175476074,66.55290222167969,62.58200073242188,70.0,71.94200134277344,66.88400268554688,,,,,,,,
2025-02-21 10:45:00,0.0,10.0,0.0,10.0,20.0,65.96649932861328,1.5090999603271484,66.62999725341797,62.99599838256836,70.0,71.90599822998047,66.91999816894531,,,,,,,,
2025-02-21 11:00:00,0.0,10.0,0.0,10.0,20.0,65.82330322265625,1.5078999996185305,66.16709899902344,63.5,70.0,72.12200164794922,67.22599792480469,,,,,,,,
2025-02-21 11:15:00,0.0,10.0,0.0,10.0,20.0,65.48320007324219,1.4255000352859497,65.89710235595703,63.68000030517578,70.0,72.24800109863281,67.38800048828125,,,,,,,,
2025-02-21 11:30:00,0.0,10.0,0.0,10.0,20.0,64.9636001586914,1.5152000188827517,65.55000305175781,64.00399780273438,70.0,72.41000366210938,67.7300033569336,,,,,,,,
2025-02-21 11:45:00,0.0,10.0,0.0,10.0,20.0,65.04139709472656,1.4925999641418457,66.55290222167969,63.96799850463867,70.0,71.94200134277344,67.38800048828125,,,,,,,,
2025-02-21 12:00:00,0.0,10.0,0.0,10.0,20.0,65.01439666748047,1.506100058555603,66.16709899902344,63.93199920654297,70.0,72.12200164794922,67.51399993896484,,,,,,,,
2025-02-21 12:15:00,0.0,10.0,0.0,10.0,20.0,65.46929931640625,1.5,66.08999633789062,64.00399780273438,70.0,72.15799713134766,67.55000305175781,,,,,,,,
2025-02-21 12:30:00,18.83270072937012,10.0,0.0,10.0,20.0,65.02660369873047,1.486600041389465,65.4343032836914,64.34600067138672,70.0,72.46399688720703,67.89199829101562,,,,,,,,
2025-02-21 12:45:00,51.01559829711914,10.0,0.0,10.0,20.0,64.9708023071289,1.4889999628067017,65.08709716796875,64.68800354003906,70.0,72.6259994506836,68.01799774169922,,,,,,,,
2025-02-21 13:00:00,86.13169860839844,10.0,0.0,10.0,20.0,64.9917984008789,1.5226000547409058,64.73999786376953,64.8499984741211,70.0,72.78800201416016,68.10800170898438,,,,,,,,
2025-02-21 13:15:00,100.0,10.0,0.0,10.0,20.0,65.15270233154297,1.4279999732971191,64.35430145263672,64.8499984741211,70.0,72.96800231933594,68.23400115966797,,,,,,,,
2025-02-21 13:30:00,100.0,10.0,0.0,10.0,20.0,64.94730377197266,1.4883999824523926,64.0071029663086,65.15599822998047,70.0,73.12999725341797,68.44999694824219,,,,,,,,
2025-02-21 13:45:00,100.0,10.0,0.0,10.0,20.0,64.96790313720703,1.5365999937057495,63.62139892578125,65.35399627685547,70.0,73.30999755859375,68.73799896240234,,,,,,,,
2025-02-21 14:00:00,100.0,10.0,0.0,10.0,20.0,65.0145034790039,1.4859999418258667,62.92710113525391,65.69599914550781,70.0,73.63400268554688,69.04399871826172,,,,,,,,
2025-02-21 14:15:00,100.0,10.0,0.0,10.0,20.0,65.73429870605469,1.3321000337600708,62.8114013671875,65.69599914550781,70.0,73.68800354003906,69.08000183105469,,,,,,,,
2025-02-21 14:30:00,100.0,10.0,0.0,10.0,20.0,65.94049835205078,1.521399974822998,62.54140090942383,65.53399658203125,70.0,73.81400299072266,69.08000183105469,,,,,,,,
2025-02-21 14:45:00,100.0,10.0,0.0,10.0,20.0,65.56580352783203,1.5054999589920044,62.54140090942383,65.53399658203125,70.0,73.81400299072266,69.08000183105469,,,,,,,,
2025-02-21 15:00:00,100.0,10.0,0.0,10.0,20.0,65.470703125,1.4925999641418457,62.19430160522461,65.69599914550781,70.0,73.97599792480469,69.08000183105469,,,,,,,,
2025-02-21 15:15:00,100.0,10.0,0.0,10.0,20.0,67.09549713134766,1.1519999504089355,61.84709930419922,65.69599914550781,70.0,74.13800048828125,69.24199676513672,,,,,,,,
2025-02-21 15:30:00,100.0,10.0,0.0,10.0,20.0,65.81580352783203,1.518399953842163,61.46139907836914,65.19200134277344,70.0,74.31800079345703,69.08000183105469,,,,,,,,
2025-02-21 16:00:00,100.0,10.0,0.0,10.0,20.0,65.47589874267578,1.5042999982833862,62.54140090942383,65.22799682617188,70.0,73.81400299072266,69.08000183105469,,,,,,,,
2025-02-21 16:15:00,100.0,10.0,0.0,10.0,20.0,64.99199676513672,1.493899941444397,63.62139892578125,64.8499984741211,70.0,73.30999755859375,68.57599639892578,,,,,,,,
2025-02-21 16:30:00,100.0,10.0,0.0,10.0,20.0,64.97689819335938,1.4958000183105469,63.27429962158203,64.97599792480469,70.0,73.47200012207031,68.73799896240234,,,,,,,,
2025-02-21 16:45:00,100.0,10.0,0.0,10.0,20.0,65.02069854736328,1.5195000171661377,63.62139892578125,64.50800323486328,70.0,73.30999755859375,68.39600372314453,,,,,,,,
2025-02-21 17:00:00,100.0,10.0,0.0,10.0,20.0,65.00039672851562,1.496399998664856,63.89139938354492,64.18399810791016,70.0,73.18399810791016,68.0719985961914,,,,,,,,
2025-02-21 17:15:00,100.0,10.0,0.0,10.0,20.0,64.94999694824219,1.5281000137329102,64.277099609375,63.84199905395508,70.0,73.00399780273438,67.76599884033203,,,,,,,,
2025-02-21 17:30:00,100.0,10.0,0.0,10.0,20.0,65.03070068359375,1.4763000011444092,64.73999786376953,63.5,70.0,72.78800201416016,67.55000305175781,,,,,,,,
2025-02-21 17:45:00,100.0,10.0,0.0,10.0,20.0,65.02310180664062,1.4829000234603882,65.6270980834961,62.99599838256836,70.0,72.3740005493164,67.0459976196289,,,,,,,,
2025-02-21 18:00:00,100.0,10.0,0.0,10.0,20.0,65.00080108642578,1.4931999444961548,65.81999969482422,62.65399932861328,70.0,72.28399658203125,66.7040023803711,,,,,,,,
2025-02-21 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-21 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.262001037597656,70.0,71.43800354003906,80.18599700927734,,,,,,,,
2025-02-21 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,57.54199981689453,70.0,71.31199645996094,107.87000274658205,,,,,,,,
2025-02-21 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,57.59600067138672,70.0,71.4020004272461,112.06400299072266,,,,,,,,
2025-02-21 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.59600067138672,70.0,71.43800354003906,113.36000061035156,,,,,,,,
2025-02-21 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.290000915527344,70.0,71.43800354003906,114.1520004272461,,,,,,,,
2025-02-21 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.41600036621094,70.0,71.2760009765625,114.88999938964844,,,,,,,,
2025-02-21 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.25400161743164,70.0,71.2760009765625,114.83599853515624,,,,,,,,
2025-02-21 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,57.25400161743164,70.0,71.2760009765625,114.70999908447266,,,,,,,,
2025-02-21 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,57.16400146484375,70.0,71.11399841308594,114.96199798583984,,,,,,,,
2025-02-21 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,57.00199890136719,70.0,71.11399841308594,115.447998046875,,,,,,,,
2025-02-21 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.9119987487793,70.0,70.93399810791016,115.3939971923828,,,,,,,,
2025-02-21 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,56.75,70.0,70.93399810791016,115.6999969482422,,,,,,,,
2025-02-21 21:04:00,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-21 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,56.56999969482422,70.0,70.84400177001953,115.6999969482422,,,,,,,,
2025-02-21 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,56.56999969482422,70.0,70.80799865722656,115.62799835205078,,,,,,,,
2025-02-21 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.53400039672852,70.0,70.77200317382812,115.6999969482422,,,,,,,,
2025-02-21 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.40800094604492,70.0,70.77200317382812,115.447998046875,,,,,,,,
2025-02-21 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,56.40800094604492,70.0,70.64600372314453,115.62799835205078,,,,,,,,
2025-02-21 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.28200149536133,70.0,70.77200317382812,115.80799865722656,,,,,,,,
2025-02-21 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,56.24599838256836,70.0,70.46600341796875,115.6999969482422,,,,,,,,
2025-02-21 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,56.06600189208984,70.0,70.59200286865234,115.93399810791016,,,,,,,,
2025-02-21 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.90399932861328,70.0,70.43000030517578,116.00599670410156,,,,,,,,
2025-02-21 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,55.90399932861328,70.0,70.46600341796875,116.18599700927734,,,,,,,,
2025-02-21 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.7239990234375,70.0,70.43000030517578,116.6719970703125,,,,,,,,
2025-02-22 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.5620002746582,70.0,70.43000030517578,116.92400360107422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-22 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.05799865722656,70.0,70.26799774169922,114.27799987792967,,,,,,,,
2025-02-22 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,55.00400161743164,70.0,70.43000030517578,114.40399932861328,,,,,,,,
2025-02-22 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.805999755859375,70.0,70.26799774169922,114.2239990234375,,,,,,,,
2025-02-22 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,54.71599960327149,70.0,70.26799774169922,114.45800018310548,,,,,,,,
2025-02-22 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,54.03200149536133,70.0,70.1780014038086,115.5019989013672,,,,,,,,
2025-02-22 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,53.869998931884766,70.0,70.08799743652344,116.43800354003906,,,,,,,,
2025-02-22 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,53.65399932861328,70.0,70.01599884033203,117.66200256347656,,,,,,,,
2025-02-22 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.52799987792969,70.0,69.9260025024414,118.02200317382812,,,,,,,,
2025-02-22 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.52799987792969,70.0,69.9260025024414,119.06600189208984,,,,,,,,
2025-02-22 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.20399856567383,70.0,69.9260025024414,119.8040008544922,,,,,,,,
2025-02-22 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.20399856567383,70.0,69.74600219726562,120.11000061035156,,,,,,,,
2025-02-22 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,53.20399856567383,70.0,69.9260025024414,120.36199951171876,,,,,,,,
2025-02-22 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,53.20399856567383,70.0,69.70999908447266,120.36199951171876,,,,,,,,
2025-02-22 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.20399856567383,70.0,69.74600219726562,120.59600067138672,,,,,,,,
2025-02-22 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.20399856567383,70.0,69.58399963378906,120.59600067138672,,,,,,,,
2025-02-22 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.70800018310547,70.0,69.74600219726562,120.66799926757812,,,,,,,,
2025-02-22 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.52799987792969,70.0,69.74600219726562,120.88400268554688,,,,,,,,
2025-02-22 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.58200073242188,70.0,69.74600219726562,120.88400268554688,,,,,,,,
2025-02-22 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,53.959999084472656,70.0,69.58399963378906,120.66799926757812,,,,,,,,
2025-02-22 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.08599853515625,70.0,69.74600219726562,120.88400268554688,,,,,,,,
2025-02-22 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.869998931884766,70.0,69.74600219726562,120.59600067138672,,,,,,,,
2025-02-22 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,120.59600067138672,,,,,,,,
2025-02-22 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.33570098876953,54.03200149536133,70.0,69.70999908447266,120.66799926757812,,,,,,,,
2025-02-22 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,53.99599838256836,70.0,69.74600219726562,120.59600067138672,,,,,,,,
2025-02-22 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,121.19000244140624,,,,,,,,
2025-02-22 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.21200180053711,70.0,69.74600219726562,121.47799682617188,,,,,,,,
2025-02-22 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,54.374000549316406,70.0,69.74600219726562,121.40599822998048,,,,,,,,
2025-02-22 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,55.34600067138672,70.0,69.9260025024414,120.81199645996094,,,,,,,,
2025-02-22 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.24599838256836,70.0,69.9260025024414,120.36199951171876,,,,,,,,
2025-02-22 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,57.25400161743164,70.0,70.08799743652344,119.37200164794922,,,,,,,,
2025-02-22 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,58.262001037597656,70.0,70.26799774169922,119.37200164794922,,,,,,,,
2025-02-22 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.108001708984375,70.0,70.59200286865234,118.14800262451172,,,,,,,,
2025-02-22 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.61199951171875,70.0,70.77200317382812,117.53600311279295,,,,,,,,
2025-02-22 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.29600143432617,70.0,70.93399810791016,116.7979965209961,,,,,,,,
2025-02-22 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.45800018310547,70.0,71.11399841308594,117.1760025024414,,,,,,,,
2025-02-22 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.78710174560547,60.96200180053711,70.0,71.36599731445312,116.43800354003906,,,,,,,,
2025-02-22 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,61.64599990844727,70.0,71.43800354003906,116.18599700927734,,,,,,,,
2025-02-22 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,62.3120002746582,70.0,71.77999877929688,115.1959991455078,,,,,,,,
2025-02-22 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,62.83399963378906,70.0,71.87000274658203,115.93399810791016,,,,,,,,
2025-02-22 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,63.5,70.0,72.12200164794922,115.447998046875,,,,,,,,
2025-02-22 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,63.805999755859375,70.0,72.28399658203125,115.14199829101562,,,,,,,,
2025-02-22 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,64.18399810791016,70.0,72.46399688720703,114.70999908447266,,,,,,,,
2025-02-22 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,64.34600067138672,70.0,72.46399688720703,114.96199798583984,,,,,,,,
2025-02-22 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,64.68800354003906,70.0,72.78800201416016,114.45800018310548,,,,,,,,
2025-02-22 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,65.19200134277344,70.0,72.96800231933594,114.45800018310548,,,,,,,,
2025-02-22 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,65.69599914550781,70.0,73.30999755859375,114.2239990234375,,,,,,,,
2025-02-22 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,65.35399627685547,70.0,73.12999725341797,113.97200012207033,,,,,,,,
2025-02-22 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,65.91200256347656,70.0,73.30999755859375,113.84600067138672,,,,,,,,
2025-02-22 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.467098236083984,65.8219985961914,70.0,73.38200378417969,113.61199951171876,,,,,,,,
2025-02-22 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,66.00199890136719,70.0,73.47200012207031,112.98200225830078,,,,,,,,
2025-02-22 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.00429916381836,66.7040023803711,70.0,73.5979995727539,112.98200225830078,,,,,,,,
2025-02-22 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.464298248291016,66.19999694824219,70.0,73.8499984741211,112.01000213623048,,,,,,,,
2025-02-22 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.8114013671875,66.03800201416016,70.0,73.68800354003906,111.14600372314452,,,,,,,,
2025-02-22 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,66.37999725341797,70.0,73.97599792480469,110.35399627685548,,,,,,,,
2025-02-22 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,66.54199981689453,70.0,73.97599792480469,110.0479965209961,,,,,,,,
2025-02-22 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.73139953613281,66.7040023803711,70.0,74.19200134277344,109.30999755859376,,,,,,,,
2025-02-22 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.46139907836914,66.88400268554688,70.0,74.31800079345703,108.28399658203124,,,,,,,,
2025-02-22 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,66.88400268554688,70.0,74.66000366210938,107.6719970703125,,,,,,,,
2025-02-22 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.46139907836914,66.37999725341797,70.0,74.31800079345703,107.25800323486328,,,,,,,,
2025-02-22 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.84709930419922,65.8759994506836,70.0,74.13800048828125,107.25800323486328,,,,,,,,
2025-02-22 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,65.40799713134766,70.0,73.97599792480469,107.04199981689452,,,,,,,,
2025-02-22 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,64.68800354003906,70.0,73.63400268554688,106.98799896240234,,,,,,,,
2025-02-22 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.35139846801758,64.12999725341797,70.0,73.43599700927734,107.25800323486328,,,,,,,,
2025-02-22 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.467098236083984,63.84199905395508,70.0,73.38200378417969,107.45600128173828,,,,,,,,
2025-02-22 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,63.5,70.0,73.30999755859375,107.61799621582033,,,,,,,,
2025-02-22 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,63.3380012512207,70.0,73.30999755859375,107.76200103759766,,,,,,,,
2025-02-22 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,62.99599838256836,70.0,73.12999725341797,107.87000274658205,,,,,,,,
2025-02-22 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,62.83399963378906,70.0,73.12999725341797,108.28399658203124,,,,,,,,
2025-02-22 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,62.492000579833984,70.0,72.96800231933594,108.5,,,,,,,,
2025-02-22 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,62.2400016784668,70.0,72.96800231933594,108.80599975585938,,,,,,,,
2025-02-22 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,61.80799865722656,70.0,72.78800201416016,109.54399871826172,,,,,,,,
2025-02-22 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,61.30400085449219,70.0,72.78800201416016,110.53399658203124,,,,,,,,
2025-02-22 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.01000213623047,60.96200180053711,70.0,72.66200256347656,111.39800262451172,,,,,,,,
2025-02-22 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,60.63800048828125,70.0,72.6259994506836,112.01000213623048,,,,,,,,
2025-02-22 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,60.29600143432617,70.0,72.6259994506836,112.44200134277344,,,,,,,,
2025-02-22 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,59.82799911499024,70.0,72.6259994506836,113.48600006103516,,,,,,,,
2025-02-22 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,59.95399856567383,70.0,72.46399688720703,113.48600006103516,,,,,,,,
2025-02-22 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,59.86399841308594,70.0,72.46399688720703,113.23400115966795,,,,,,,,
2025-02-22 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.45000076293945,70.0,72.28399658203125,113.72000122070312,,,,,,,,
2025-02-22 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.108001708984375,70.0,72.28399658203125,114.2239990234375,,,,,,,,
2025-02-22 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,58.76599884033203,70.0,72.28399658203125,114.70999908447266,,,,,,,,
2025-02-22 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.89710235595703,58.604000091552734,70.0,72.24800109863281,114.45800018310548,,,,,,,,
2025-02-22 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,58.262001037597656,70.0,72.12200164794922,113.97200012207033,,,,,,,,
2025-02-22 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,58.29800033569336,70.0,72.12200164794922,113.48600006103516,,,,,,,,
2025-02-22 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.43710327148438,58.44200134277344,70.0,71.99600219726562,113.72000122070312,,,,,,,,
2025-02-22 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.604000091552734,70.0,71.94200134277344,114.40399932861328,,,,,,,,
2025-02-22 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.604000091552734,70.0,71.94200134277344,114.2239990234375,,,,,,,,
2025-02-22 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.56800079345703,70.0,71.94200134277344,114.0260009765625,,,,,,,,
2025-02-22 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.70709991455078,58.262001037597656,70.0,71.87000274658203,113.97200012207033,,,,,,,,
2025-02-22 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.8228988647461,58.172000885009766,70.0,71.81600189208984,113.66600036621094,,,,,,,,
2025-02-22 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.172000885009766,70.0,71.77999877929688,114.45800018310548,,,,,,,,
2025-02-22 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.09999847412109,70.0,71.77999877929688,114.3499984741211,,,,,,,,
2025-02-22 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,57.91999816894531,70.0,71.77999877929688,114.2239990234375,,,,,,,,
2025-02-23 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,57.59600067138672,70.0,71.77999877929688,114.2239990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-23 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.16400146484375,70.0,71.61799621582031,114.2239990234375,,,,,,,,
2025-02-23 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.470001220703125,70.0,71.61799621582031,115.1959991455078,,,,,,,,
2025-02-23 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.41600036621094,70.0,71.61799621582031,114.96199798583984,,,,,,,,
2025-02-23 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.41600036621094,70.0,71.61799621582031,114.96199798583984,,,,,,,,
2025-02-23 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.51709747314453,57.41600036621094,70.0,71.49199676513672,114.96199798583984,,,,,,,,
2025-02-23 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,57.380001068115234,70.0,71.61799621582031,115.75399780273438,,,,,,,,
2025-02-23 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,57.07400131225586,70.0,71.43800354003906,115.93399810791016,,,,,,,,
2025-02-23 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,56.9119987487793,70.0,71.43800354003906,115.87999725341795,,,,,,,,
2025-02-23 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.75,70.0,71.2760009765625,116.18599700927734,,,,,,,,
2025-02-23 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.7859992980957,70.0,71.2760009765625,116.43800354003906,,,,,,,,
2025-02-23 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.40800094604492,70.0,71.2760009765625,116.74400329589844,,,,,,,,
2025-02-23 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,56.24599838256836,70.0,71.2760009765625,116.7979965209961,,,,,,,,
2025-02-23 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,55.97600173950195,70.0,71.11399841308594,117.66200256347656,,,,,,,,
2025-02-23 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,55.97600173950195,70.0,71.23999786376953,117.41000366210938,,,,,,,,
2025-02-23 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,55.7239990234375,70.0,71.11399841308594,117.78800201416016,,,,,,,,
2025-02-23 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,55.6879997253418,70.0,71.11399841308594,117.71600341796876,,,,,,,,
2025-02-23 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,55.5620002746582,70.0,70.93399810791016,118.63400268554688,,,,,,,,
2025-02-23 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,55.5620002746582,70.0,71.11399841308594,118.63400268554688,,,,,,,,
2025-02-23 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,55.400001525878906,70.0,70.93399810791016,118.63400268554688,,,,,,,,
2025-02-23 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,55.400001525878906,70.0,70.93399810791016,118.4000015258789,,,,,,,,
2025-02-23 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,55.220001220703125,70.0,70.84400177001953,119.13800048828124,,,,,,,,
2025-02-23 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.79000091552734,55.05799865722656,70.0,70.89800262451172,119.13800048828124,,,,,,,,
2025-02-23 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,55.220001220703125,70.0,70.77200317382812,119.13800048828124,,,,,,,,
2025-02-23 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,55.05799865722656,70.0,70.77200317382812,119.13800048828124,,,,,,,,
2025-02-23 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.25289916992188,55.05799865722656,70.0,70.68199920654297,119.6240005493164,,,,,,,,
2025-02-23 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,54.805999755859375,70.0,70.77200317382812,119.56999969482422,,,,,,,,
2025-02-23 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,54.71599960327149,70.0,70.59200286865234,119.37200164794922,,,,,,,,
2025-02-23 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,54.68000030517578,70.0,70.59200286865234,119.37200164794922,,,,,,,,
2025-02-23 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,54.87799835205078,70.0,70.59200286865234,120.11000061035156,,,,,,,,
2025-02-23 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.17569732666016,56.56999969482422,70.0,70.71800231933594,120.11000061035156,,,,,,,,
2025-02-23 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,58.44200134277344,70.0,70.77200317382812,119.4980010986328,,,,,,,,
2025-02-23 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,60.11600112915039,70.0,71.02400207519531,118.63400268554688,,,,,,,,
2025-02-23 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.64599990844727,70.0,71.2760009765625,117.91400146484376,,,,,,,,
2025-02-23 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,62.959999084472656,70.0,71.61799621582031,116.6719970703125,,,,,,,,
2025-02-23 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,63.68000030517578,70.0,71.77999877929688,115.6999969482422,,,,,,,,
2025-02-23 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.24430084228516,64.18399810791016,70.0,72.08599853515625,114.70999908447266,,,,,,,,
2025-02-23 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,64.50800323486328,70.0,72.12200164794922,114.45800018310548,,,,,,,,
2025-02-23 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,65.19200134277344,70.0,72.46399688720703,114.45800018310548,,,,,,,,
2025-02-23 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,65.69599914550781,70.0,72.6259994506836,114.27799987792967,,,,,,,,
2025-02-23 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,66.03800201416016,70.0,72.78800201416016,113.84600067138672,,,,,,,,
2025-02-23 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.47000122070312,66.54199981689453,70.0,72.91400146484375,113.97200012207033,,,,,,,,
2025-02-23 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,66.75800323486328,70.0,73.12999725341797,113.97200012207033,,,,,,,,
2025-02-23 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,66.88400268554688,70.0,73.30999755859375,113.48600006103516,,,,,,,,
2025-02-23 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.19710159301758,67.38800048828125,70.0,73.50800323486328,112.49600219726562,,,,,,,,
2025-02-23 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,67.89199829101562,70.0,73.63400268554688,112.01000213623048,,,,,,,,
2025-02-23 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,68.0719985961914,70.0,73.97599792480469,111.0199966430664,,,,,,,,
2025-02-23 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.00139999389648,68.36000061035156,70.0,74.06600189208984,110.0479965209961,,,,,,,,
2025-02-23 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.46139907836914,68.86399841308594,70.0,74.31800079345703,109.74199676513672,,,,,,,,
2025-02-23 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.19139862060547,69.24199676513672,70.0,74.44400024414062,109.54399871826172,,,,,,,,
2025-02-23 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,69.58399963378906,70.0,74.66000366210938,109.23799896240234,,,,,,,,
2025-02-23 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,67.89199829101562,70.0,74.66000366210938,97.71800231933594,,,,,,,,
2025-02-23 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,67.26200103759766,70.0,74.8219985961914,81.75199890136719,,,,,,,,
2025-02-23 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,67.01000213623047,70.0,74.8219985961914,80.69000244140625,,,,,,,,
2025-02-23 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.57429885864258,66.7040023803711,70.0,74.73200225830078,80.74400329589844,,,,,,,,
2025-02-23 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,66.50599670410156,70.0,74.8219985961914,80.22200012207031,,,,,,,,
2025-02-23 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,66.79399871826172,70.0,74.8219985961914,79.89800262451172,,,,,,,,
2025-02-23 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,66.66799926757812,70.0,74.8219985961914,79.64600372314453,,,,,,,,
2025-02-23 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,66.54199981689453,70.0,74.8219985961914,79.55599975585938,,,,,,,,
2025-02-23 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.11140060424805,66.5780029296875,70.0,74.947998046875,79.1240005493164,,,,,,,,
2025-02-23 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,66.41600036621094,70.0,74.8219985961914,79.052001953125,,,,,,,,
2025-02-23 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0343017578125,66.29000091552734,70.0,74.98400115966797,78.80000305175781,,,,,,,,
2025-02-23 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0343017578125,66.03800201416016,70.0,74.98400115966797,78.36799621582031,,,,,,,,
2025-02-23 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0343017578125,65.8759994506836,70.0,74.98400115966797,78.0260009765625,,,,,,,,
2025-02-23 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.38140106201172,65.56999969482422,70.0,74.8219985961914,77.23400115966797,,,,,,,,
2025-02-23 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.65140151977539,65.53399658203125,70.0,74.69599914550781,76.85600280761719,,,,,,,,
2025-02-23 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.72859954833984,65.02999877929688,70.0,74.66000366210938,76.38800048828125,,,,,,,,
2025-02-23 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,64.68800354003906,70.0,74.4800033569336,75.83000183105469,,,,,,,,
2025-02-23 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.3843002319336,64.50800323486328,70.0,74.35399627685547,75.32599639892578,,,,,,,,
2025-02-23 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.46139907836914,64.09400177001953,70.0,74.31800079345703,74.8219985961914,,,,,,,,
2025-02-23 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,63.5,70.0,73.97599792480469,74.4800033569336,,,,,,,,
2025-02-23 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,62.492000579833984,70.0,73.30999755859375,73.63400268554688,,,,,,,,
2025-02-23 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,61.26800155639648,70.0,72.78800201416016,72.5,,,,,,,,
2025-02-23 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.27999877929688,60.11600112915039,70.0,72.53600311279297,71.2760009765625,,,,,,,,
2025-02-23 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.108001708984375,70.0,72.28399658203125,70.08799743652344,,,,,,,,
2025-02-23 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.27000045776367,70.0,72.12200164794922,79.5199966430664,,,,,,,,
2025-02-23 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.79199981689453,70.0,71.94200134277344,94.33399963378906,,,,,,,,
2025-02-23 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.45800018310547,70.0,71.94200134277344,101.13800048828124,,,,,,,,
