timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-23 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.58399963378906,70.0,72.12200164794922,105.49400329589844,,,,,,,,
2025-02-23 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.79999923706055,70.0,72.12200164794922,109.54399871826172,,,,,,,,
2025-02-23 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.709999084472656,70.0,72.12200164794922,109.9219970703125,,,,,,,,
2025-02-23 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.97429656982422,60.709999084472656,70.0,72.21199798583984,110.78600311279295,,,,,,,,
2025-02-23 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.79999923706055,70.0,72.28399658203125,110.78600311279295,,,,,,,,
2025-02-23 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.64599990844727,70.0,72.28399658203125,111.0199966430664,,,,,,,,
2025-02-23 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.55000305175781,61.68199920654297,70.0,72.41000366210938,111.0199966430664,,,,,,,,
2025-02-23 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.30400085449219,70.0,72.28399658203125,110.53399658203124,,,,,,,,
2025-02-23 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.70429992675781,61.30400085449219,70.0,72.33799743652344,110.8939971923828,,,,,,,,
2025-02-23 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.141998291015625,70.0,72.28399658203125,111.27200317382812,,,,,,,,
2025-02-23 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.96200180053711,70.0,72.28399658203125,111.09200286865234,,,,,,,,
2025-02-23 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.08999633789062,60.79999923706055,70.0,72.15799713134766,111.52400207519533,,,,,,,,
2025-02-23 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,60.67399978637695,70.0,72.28399658203125,111.75800323486328,,,,,,,,
2025-02-23 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.45800018310547,70.0,72.12200164794922,111.88400268554688,,,,,,,,
2025-02-23 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.97429656982422,60.45800018310547,70.0,72.21199798583984,112.49600219726562,,,,,,,,
2025-02-23 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,60.45800018310547,70.0,72.12200164794922,112.26200103759766,,,,,,,,
2025-02-23 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.08999633789062,59.66600036621094,70.0,72.15799713134766,112.44200134277344,,,,,,,,
2025-02-23 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.27000045776367,70.0,72.12200164794922,112.802001953125,,,,,,,,
2025-02-24 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.108001708984375,70.0,72.12200164794922,112.98200225830078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-24 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.108001708984375,70.0,71.94200134277344,113.54000091552734,,,,,,,,
2025-02-24 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.108001708984375,70.0,72.12200164794922,113.36000061035156,,,,,,,,
2025-02-24 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.14400100708008,70.0,71.94200134277344,113.72000122070312,,,,,,,,
2025-02-24 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.36000061035156,59.108001708984375,70.0,72.03199768066406,113.23400115966795,,,,,,,,
2025-02-24 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.071998596191406,70.0,71.94200134277344,113.23400115966795,,,,,,,,
2025-02-24 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.76599884033203,70.0,71.94200134277344,113.48600006103516,,,,,,,,
2025-02-24 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.604000091552734,70.0,71.94200134277344,113.23400115966795,,,,,,,,
2025-02-24 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,58.76599884033203,70.0,71.94200134277344,113.72000122070312,,,,,,,,
2025-02-24 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.94599914550781,70.0,71.77999877929688,113.48600006103516,,,,,,,,
2025-02-24 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.108001708984375,70.0,71.94200134277344,113.23400115966795,,,,,,,,
2025-02-24 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.108001708984375,70.0,71.94200134277344,113.48600006103516,,,,,,,,
2025-02-24 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.108001708984375,70.0,71.94200134277344,112.98200225830078,,,,,,,,
2025-02-24 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.27000045776367,70.0,71.94200134277344,112.802001953125,,,,,,,,
2025-02-24 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.45000076293945,70.0,71.94200134277344,113.48600006103516,,,,,,,,
2025-02-24 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.45000076293945,70.0,71.77999877929688,113.23400115966795,,,,,,,,
2025-02-24 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.27000045776367,70.0,71.94200134277344,113.41400146484376,,,,,,,,
2025-02-24 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.27000045776367,70.0,71.77999877929688,113.72000122070312,,,,,,,,
2025-02-24 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.45000076293945,70.0,71.94200134277344,113.48600006103516,,,,,,,,
2025-02-24 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.27000045776367,70.0,71.77999877929688,113.84600067138672,,,,,,,,
2025-02-24 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,58.63999938964844,70.0,71.77999877929688,114.2239990234375,,,,,,,,
2025-02-24 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.604000091552734,70.0,71.61799621582031,114.70999908447266,,,,,,,,
2025-02-24 05:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-24 05:30:00,0.0,10.0,0.0,10.0,20.0,37.493499755859375,0.0268750004470348,64.81710052490234,65.10199737548828,70.0,72.75199890136719,108.4459991455078,,,,,,,,
2025-02-24 05:45:00,69.05560302734375,10.0,0.0,10.0,20.0,100.0,0.8644999861717224,61.84709930419922,62.65399932861328,70.0,74.13800048828125,69.4219970703125,,,,,,,,
2025-02-24 06:00:00,100.0,10.0,0.0,10.0,20.0,99.87249755859376,1.5365999937057495,64.0071029663086,61.64599990844727,70.0,73.12999725341797,68.0719985961914,,,,,,,,
2025-02-24 06:15:00,100.0,10.0,0.0,10.0,20.0,95.3667984008789,1.1746000051498413,65.4343032836914,61.141998291015625,70.0,72.46399688720703,67.35199737548828,,,,,,,,
2025-02-24 06:30:00,100.0,10.0,0.0,10.0,20.0,89.95929718017578,1.6776000261306765,66.16709899902344,60.79999923706055,70.0,72.12200164794922,66.66799926757812,,,,,,,,
2025-02-24 06:45:00,92.4625015258789,10.0,0.0,10.0,20.0,80.7344970703125,1.600100040435791,67.24710083007812,60.29600143432617,70.0,71.61799621582031,65.8219985961914,,,,,,,,
2025-02-24 07:00:00,74.0374984741211,10.0,0.0,10.0,20.0,75.45469665527344,1.5159000158309937,67.63289642333984,60.79999923706055,70.0,71.43800354003906,65.53399658203125,,,,,,,,
2025-02-24 07:15:00,46.15250015258789,10.0,0.0,10.0,20.0,74.47940063476562,1.0817999839782717,67.9800033569336,60.79999923706055,70.0,71.2760009765625,65.35399627685547,,,,,,,,
2025-02-24 07:30:00,27.447599411010746,10.0,0.0,10.0,20.0,71.6583023071289,1.57260000705719,67.90290069580078,61.141998291015625,70.0,71.31199645996094,65.66000366210938,,,,,,,,
2025-02-24 07:45:00,1.3759000301361084,10.0,0.0,10.0,20.0,68.3646011352539,1.518399953842163,67.9800033569336,61.64599990844727,70.0,71.2760009765625,65.8759994506836,,,,,,,,
2025-02-24 08:00:00,0.0,10.0,0.0,10.0,20.0,66.470703125,1.5219999551773071,67.9800033569336,62.77999877929688,70.0,71.2760009765625,66.7040023803711,,,,,,,,
2025-02-24 08:15:00,0.0,10.0,0.0,10.0,20.0,67.09539794921875,1.257599949836731,67.63289642333984,63.3380012512207,70.0,71.43800354003906,67.0459976196289,,,,,,,,
2025-02-24 08:30:00,0.0,10.0,0.0,10.0,20.0,66.33170318603516,1.5622999668121338,66.9000015258789,64.18399810791016,70.0,71.77999877929688,67.7300033569336,,,,,,,,
2025-02-24 08:45:00,0.0,10.0,0.0,10.0,20.0,66.02780151367188,1.4847999811172483,66.9000015258789,64.50800323486328,70.0,71.77999877929688,68.01799774169922,,,,,,,,
2025-02-24 09:00:00,9.294400215148926,10.0,0.0,10.0,20.0,65.99210357666016,1.4958000183105469,66.16709899902344,65.02999877929688,70.0,72.12200164794922,68.44999694824219,,,,,,,,
2025-02-24 09:15:00,39.812198638916016,10.0,0.0,10.0,20.0,66.41110229492188,1.3449000120162964,65.4343032836914,65.66000366210938,70.0,72.46399688720703,68.86399841308594,,,,,,,,
2025-02-24 09:30:00,92.13359832763672,10.0,0.0,10.0,20.0,66.5156021118164,1.4835000038146973,64.35430145263672,66.37999725341797,70.0,72.96800231933594,69.4219970703125,,,,,,,,
2025-02-24 09:45:00,100.0,10.0,0.0,10.0,20.0,66.46659851074219,1.496999979019165,64.19999694824219,66.8479995727539,70.0,73.04000091552734,69.74600219726562,,,,,,,,
2025-02-24 10:00:00,100.0,10.0,0.0,10.0,20.0,67.55010223388672,1.4810999631881714,63.27429962158203,67.38800048828125,70.0,73.47200012207031,70.26799774169922,,,,,,,,
2025-02-24 10:15:00,100.0,10.0,0.0,10.0,20.0,70.28990173339844,1.1019999980926514,62.73429870605469,67.7300033569336,70.0,73.7239990234375,70.64600372314453,,,,,,,,
2025-02-24 10:30:00,100.0,10.0,0.0,10.0,20.0,71.47000122070312,1.5226000547409058,61.84709930419922,68.39600372314453,70.0,74.13800048828125,71.31199645996094,,,,,,,,
2025-02-24 10:45:00,100.0,10.0,0.0,10.0,20.0,71.95760345458984,1.5232000350952148,61.84709930419922,68.57599639892578,70.0,74.13800048828125,71.4020004272461,,,,,,,,
2025-02-24 11:00:00,100.0,10.0,0.0,10.0,20.0,72.70390319824219,1.5,61.3843002319336,68.77400207519531,70.0,74.35399627685547,71.74400329589844,,,,,,,,
2025-02-24 11:15:00,100.0,10.0,0.0,10.0,20.0,75.84320068359375,1.1030999422073364,61.19139862060547,69.16999816894531,70.0,74.44400024414062,71.81600189208984,,,,,,,,
2025-02-24 11:30:00,100.0,10.0,0.0,10.0,20.0,76.8051986694336,1.544600009918213,60.84429931640625,69.9260025024414,70.0,74.60600280761719,72.71600341796875,,,,,,,,
2025-02-24 11:45:00,100.0,10.0,0.0,10.0,20.0,74.71949768066406,1.5116000175476074,61.11429977416992,70.08799743652344,70.0,74.4800033569336,72.75199890136719,,,,,,,,
2025-02-24 12:00:00,100.0,10.0,0.0,10.0,20.0,75.46659851074219,1.589100003242493,60.72859954833984,70.33999633789062,70.0,74.66000366210938,72.91400146484375,,,,,,,,
2025-02-24 12:15:00,100.0,10.0,0.0,10.0,20.0,81.03710174560547,0.9725000262260436,60.0343017578125,70.59200286865234,70.0,74.98400115966797,73.30999755859375,,,,,,,,
2025-02-24 12:30:00,100.0,10.0,0.0,10.0,20.0,84.01570129394531,1.4958000183105469,60.0,70.77200317382812,70.0,75.25399780273438,73.8499984741211,,,,,,,,
2025-02-24 12:45:00,100.0,10.0,0.0,10.0,20.0,86.47750091552734,1.451799988746643,60.0,70.97000122070312,70.0,75.32599639892578,74.10199737548828,,,,,,,,
2025-02-24 13:00:00,100.0,10.0,0.0,10.0,20.0,90.42030334472656,1.4291000366210938,60.0,71.2760009765625,70.0,75.63200378417969,74.56999969482422,,,,,,,,
2025-02-24 13:15:00,100.0,10.0,0.0,10.0,20.0,98.37629699707033,0.9297500252723694,60.0,71.31199645996094,70.0,75.83000183105469,74.98400115966797,,,,,,,,
2025-02-24 13:30:00,100.0,10.0,0.0,10.0,20.0,100.0,0.6153749823570251,60.0,71.61799621582031,70.0,76.20800018310547,75.63200378417969,,,,,,,,
2025-02-24 13:45:00,100.0,10.0,0.0,10.0,20.0,100.0,0.3272500038146972,60.0,71.94200134277344,70.0,76.51399993896484,75.83000183105469,,,,,,,,
2025-02-24 14:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.1354999989271164,60.0,72.28399658203125,70.0,76.98200225830078,76.13600158691406,,,,,,,,
2025-02-24 14:15:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0512499995529651,60.0,72.28399658203125,70.0,77.14399719238281,76.13600158691406,,,,,,,,
2025-02-24 14:30:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0537500008940696,60.0,72.5,70.0,77.36000061035156,76.42400360107422,,,,,,,,
2025-02-24 14:45:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.6259994506836,70.0,77.36000061035156,76.42400360107422,,,,,,,,
2025-02-24 15:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.75199890136719,70.0,77.52200317382812,76.60399627685547,,,,,,,,
2025-02-24 15:15:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.96800231933594,70.0,77.73799896240234,76.76599884033203,,,,,,,,
2025-02-24 15:30:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,73.38200378417969,70.0,77.86399841308594,77.10800170898438,,,,,,,,
2025-02-24 15:45:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,73.18399810791016,70.0,77.7020034790039,76.9280014038086,,,,,,,,
2025-02-24 16:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,73.30999755859375,70.0,77.52200317382812,76.9280014038086,,,,,,,,
2025-02-24 16:15:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.96800231933594,70.0,77.18000030517578,76.60399627685547,,,,,,,,
2025-02-24 16:30:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.96800231933594,70.0,77.18000030517578,76.60399627685547,,,,,,,,
2025-02-24 16:45:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.66200256347656,70.0,77.18000030517578,76.38800048828125,,,,,,,,
2025-02-24 17:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.46399688720703,70.0,76.85600280761719,76.20800018310547,,,,,,,,
2025-02-24 17:15:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,72.28399658203125,70.0,76.76599884033203,76.01000213623047,,,,,,,,
2025-02-24 17:30:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,71.94200134277344,70.0,76.6760025024414,75.83000183105469,,,,,,,,
2025-02-24 17:45:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,71.77999877929688,70.0,76.6760025024414,75.75800323486328,,,,,,,,
2025-02-24 18:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.0262499991804361,60.0,71.61799621582031,70.0,76.6760025024414,75.5780029296875,,,,,,,,
2025-02-24 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-24 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,67.89199829101562,70.0,76.20800018310547,71.94200134277344,,,,,,,,
2025-02-24 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,66.37999725341797,70.0,75.83000183105469,70.052001953125,,,,,,,,
2025-02-24 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,65.69599914550781,70.0,75.66799926757812,71.94200134277344,,,,,,,,
2025-02-24 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,65.10199737548828,70.0,75.32599639892578,72.46399688720703,,,,,,,,
2025-02-24 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0343017578125,64.50800323486328,70.0,74.98400115966797,71.61799621582031,,,,,,,,
2025-02-24 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,64.00399780273438,70.0,74.4800033569336,71.11399841308594,,,,,,,,
2025-02-24 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.65430068969727,63.3380012512207,70.0,74.22799682617188,70.59200286865234,,,,,,,,
2025-02-24 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,62.65399932861328,70.0,73.97599792480469,69.96199798583984,,,,,,,,
2025-02-24 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,62.150001525878906,70.0,73.63400268554688,69.33200073242188,,,,,,,,
2025-02-24 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,61.64599990844727,70.0,73.47200012207031,68.77400207519531,,,,,,,,
2025-02-24 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,61.46599960327149,70.0,73.30999755859375,68.39600372314453,,,,,,,,
2025-02-24 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,61.141998291015625,70.0,73.12999725341797,68.23400115966797,,,,,,,,
2025-02-24 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,60.96200180053711,70.0,72.96800231933594,67.94599914550781,,,,,,,,
2025-02-24 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.47000122070312,60.83599853515625,70.0,72.91400146484375,67.7300033569336,,,,,,,,
2025-02-24 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,60.83599853515625,70.0,72.78800201416016,68.197998046875,,,,,,,,
2025-02-24 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,60.63800048828125,70.0,72.6259994506836,68.14399719238281,,,,,,,,
2025-02-24 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,60.29600143432617,70.0,72.46399688720703,67.89199829101562,,,,,,,,
2025-02-24 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.95399856567383,70.0,72.28399658203125,67.55000305175781,,,,,,,,
2025-02-24 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.89710235595703,59.79199981689453,70.0,72.24800109863281,67.2979965209961,,,,,,,,
2025-02-24 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.540000915527344,70.0,72.12200164794922,67.38800048828125,,,,,,,,
2025-02-24 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.61199951171875,70.0,71.94200134277344,67.22599792480469,,,,,,,,
2025-02-24 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.8228988647461,59.45000076293945,70.0,71.81600189208984,67.38800048828125,,,,,,,,
2025-02-24 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.27000045776367,70.0,71.77999877929688,67.38800048828125,,,,,,,,
2025-02-25 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,59.198001861572266,70.0,71.69000244140625,67.38800048828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-25 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.071998596191406,70.0,71.61799621582031,67.22599792480469,,,,,,,,
2025-02-25 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.01800155639648,70.0,71.43800354003906,67.0459976196289,,,,,,,,
2025-02-25 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.94599914550781,70.0,71.43800354003906,66.91999816894531,,,,,,,,
2025-02-25 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,58.891998291015625,70.0,71.31199645996094,66.88400268554688,,,,,,,,
2025-02-25 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.72999954223633,70.0,71.2760009765625,66.7040023803711,,,,,,,,
2025-02-25 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,58.47800064086914,70.0,71.11399841308594,66.54199981689453,,,,,,,,
2025-02-25 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,58.262001037597656,70.0,71.02400207519531,66.37999725341797,,,,,,,,
2025-02-25 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.09999847412109,70.0,70.93399810791016,66.25399780273438,,,,,,,,
2025-02-25 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,57.91999816894531,70.0,70.80799865722656,66.03800201416016,,,,,,,,
2025-02-25 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,57.757999420166016,70.0,70.77200317382812,65.69599914550781,,,,,,,,
2025-02-25 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.63199996948242,70.0,70.59200286865234,65.40799713134766,,,,,,,,
2025-02-25 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,58.44200134277344,70.0,70.55599975585938,73.56199645996094,,,,,,,,
2025-02-25 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.48600006103516,70.0,70.59200286865234,90.68000030517578,,,,,,,,
2025-02-25 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.11600112915039,70.0,70.77200317382812,100.04000091552734,,,,,,,,
2025-02-25 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,61.141998291015625,70.0,70.93399810791016,107.25800323486328,,,,,,,,
2025-02-25 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,61.80799865722656,70.0,71.11399841308594,108.697998046875,,,,,,,,
2025-02-25 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,61.80799865722656,70.0,71.2760009765625,109.54399871826172,,,,,,,,
2025-02-25 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,61.80799865722656,70.0,71.43800354003906,110.0479965209961,,,,,,,,
2025-02-25 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.36289978027344,61.34000015258789,70.0,71.56400299072266,110.28199768066406,,,,,,,,
2025-02-25 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,61.141998291015625,70.0,71.61799621582031,110.96600341796876,,,,,,,,
2025-02-25 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.79999923706055,70.0,71.61799621582031,111.52400207519533,,,,,,,,
2025-02-25 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.63800048828125,70.0,71.61799621582031,111.52400207519533,,,,,,,,
2025-02-25 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.09290313720703,60.33200073242188,70.0,71.69000244140625,111.63200378417967,,,,,,,,
2025-02-25 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.96200180053711,70.0,71.61799621582031,112.37000274658205,,,,,,,,
2025-02-25 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-25 06:30:00,0.0,10.0,0.4680115878582001,10.0,20.0,37.010501861572266,0.0262499991804361,65.16429901123047,66.63200378417969,70.0,72.58999633789062,106.46600341796876,,,,,,,,
2025-02-25 06:45:00,53.40510177612305,10.0,0.0,10.0,20.0,90.10130310058594,1.6299999952316284,63.27429962158203,64.50800323486328,70.0,73.47200012207031,69.74600219726562,,,,,,,,
2025-02-25 07:00:00,100.0,10.0,0.0,10.0,20.0,77.34719848632812,1.6477999687194824,65.08709716796875,63.84199905395508,70.0,72.6259994506836,68.36000061035156,,,,,,,,
2025-02-25 07:15:00,100.0,10.0,0.0,10.0,20.0,72.92379760742188,1.1539000272750854,66.24430084228516,63.12200164794922,70.0,72.08599853515625,67.38800048828125,,,,,,,,
2025-02-25 07:30:00,100.0,10.0,0.0,10.0,20.0,69.53199768066406,1.6093000173568726,66.55290222167969,63.68000030517578,70.0,71.94200134277344,67.6760025024414,,,,,,,,
2025-02-25 07:45:00,100.0,10.0,0.0,10.0,20.0,67.49849700927734,1.523800015449524,67.24710083007812,64.00399780273438,70.0,71.61799621582031,67.7300033569336,,,,,,,,
2025-02-25 08:00:00,100.0,10.0,0.0,10.0,20.0,66.51740264892578,1.4853999614715576,66.9000015258789,64.8499984741211,70.0,71.77999877929688,67.89199829101562,,,,,,,,
2025-02-25 08:15:00,100.0,10.0,0.0,10.0,20.0,65.98729705810547,1.524399995803833,66.55290222167969,65.69599914550781,70.0,71.94200134277344,68.39600372314453,,,,,,,,
2025-02-25 08:30:00,100.0,10.0,0.0,10.0,20.0,65.96600341796875,1.5365999937057495,65.81999969482422,66.54199981689453,70.0,72.28399658203125,69.20600128173828,,,,,,,,
2025-02-25 08:45:00,100.0,10.0,0.0,10.0,20.0,65.9490966796875,1.5311000347137451,65.81999969482422,67.0459976196289,70.0,72.28399658203125,69.58399963378906,,,,,,,,
2025-02-25 09:00:00,100.0,10.0,0.0,10.0,20.0,65.96299743652344,1.5074000358581543,65.08709716796875,67.55000305175781,70.0,72.6259994506836,70.08799743652344,,,,,,,,
2025-02-25 09:15:00,100.0,10.0,0.0,10.0,20.0,66.00779724121094,1.479300022125244,64.35430145263672,68.23400115966797,70.0,72.96800231933594,70.43000030517578,,,,,,,,
2025-02-25 09:30:00,100.0,10.0,0.0,10.0,20.0,65.96739959716797,1.513399958610535,63.27429962158203,69.08000183105469,70.0,73.47200012207031,71.2760009765625,,,,,,,,
2025-02-25 09:45:00,100.0,10.0,0.0,10.0,20.0,65.46119689941406,1.5403000116348269,62.92710113525391,69.4219970703125,70.0,73.63400268554688,71.43800354003906,,,,,,,,
2025-02-25 10:00:00,100.0,10.0,0.0,10.0,20.0,66.00569915771484,1.5104000568389893,61.84709930419922,69.87200164794922,70.0,74.13800048828125,72.08599853515625,,,,,,,,
2025-02-25 10:15:00,100.0,10.0,0.0,10.0,20.0,67.19190216064453,1.2032999992370603,61.11429977416992,70.26799774169922,70.0,74.4800033569336,72.46399688720703,,,,,,,,
2025-02-25 10:30:00,100.0,10.0,0.0,10.0,20.0,68.50669860839844,1.4925999641418457,60.38140106201172,70.21399688720703,70.0,74.8219985961914,72.33799743652344,,,,,,,,
2025-02-25 10:45:00,100.0,10.0,0.0,10.0,20.0,67.20690155029297,1.5146000385284424,60.72859954833984,69.9260025024414,70.0,74.66000366210938,72.28399658203125,,,,,,,,
2025-02-25 11:00:00,100.0,10.0,0.0,10.0,20.0,68.0062026977539,1.5018999576568604,60.38140106201172,70.08799743652344,70.0,74.8219985961914,72.46399688720703,,,,,,,,
2025-02-25 11:15:00,100.0,10.0,0.0,10.0,20.0,68.95690155029297,1.2546000480651855,60.38140106201172,70.26799774169922,70.0,74.8219985961914,72.58999633789062,,,,,,,,
2025-02-25 11:30:00,100.0,10.0,0.0,10.0,20.0,69.40339660644531,1.5116000175476074,60.0343017578125,70.26799774169922,70.0,74.98400115966797,72.6259994506836,,,,,,,,
2025-02-25 11:45:00,100.0,10.0,0.0,10.0,20.0,68.6541976928711,1.5255999565124512,60.38140106201172,70.30400085449219,70.0,74.8219985961914,72.6259994506836,,,,,,,,
2025-02-25 12:00:00,100.0,10.0,0.0,10.0,20.0,70.88520050048828,1.5288000106811523,60.0343017578125,70.59200286865234,70.0,74.98400115966797,72.91400146484375,,,,,,,,
2025-02-25 12:30:00,100.0,10.0,0.0,10.0,20.0,75.03720092773438,1.5116000175476074,60.0,70.77200317382812,70.0,75.37999725341797,72.87799835205078,,,,,,,,
2025-02-25 12:45:00,100.0,10.0,0.0,10.0,20.0,76.52030181884766,1.503000020980835,60.0,70.77200317382812,70.0,75.50599670410156,73.00399780273438,,,,,,,,
2025-02-25 13:00:00,100.0,10.0,0.0,10.0,20.0,80.4822998046875,1.4958000183105469,60.0,70.59200286865234,70.0,75.50599670410156,73.18399810791016,,,,,,,,
2025-02-25 13:15:00,100.0,10.0,0.0,10.0,20.0,84.15170288085938,1.1483999490737915,60.0,71.02400207519531,70.0,75.79399871826172,73.5979995727539,,,,,,,,
2025-02-25 13:45:00,100.0,10.0,0.0,10.0,20.0,89.62010192871094,1.4853999614715576,60.0,70.93399810791016,70.0,76.1719970703125,74.10199737548828,,,,,,,,
2025-02-25 14:00:00,100.0,10.0,0.0,10.0,20.0,92.57270050048828,1.4895999431610107,60.0,70.77200317382812,70.0,76.47799682617188,74.19200134277344,,,,,,,,
2025-02-25 14:15:00,100.0,10.0,0.0,10.0,20.0,94.09600067138672,1.412700057029724,60.0,71.61799621582031,70.0,76.6760025024414,74.66000366210938,,,,,,,,
2025-02-25 14:30:00,100.0,10.0,0.0,10.0,20.0,96.07389831542967,1.406000018119812,60.0,72.12200164794922,70.0,76.6760025024414,75.19999694824219,,,,,,,,
2025-02-25 14:45:00,100.0,10.0,0.0,10.0,20.0,100.0,1.4804999828338623,60.0,72.41000366210938,70.0,77.01799774169922,75.83000183105469,,,,,,,,
2025-02-25 15:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.7404999732971191,60.0,72.78800201416016,70.0,77.36000061035156,76.1719970703125,,,,,,,,
2025-02-25 15:15:00,100.0,10.0,0.0,10.0,20.0,100.0,0.4542500078678131,60.0,72.78800201416016,70.0,77.57599639892578,75.95600128173828,,,,,,,,
2025-02-25 15:30:00,100.0,10.0,0.0,10.0,20.0,100.0,0.34375,60.0,72.78800201416016,70.0,77.86399841308594,76.08200073242188,,,,,,,,
2025-02-25 15:45:00,100.0,10.0,0.0,10.0,20.0,100.0,0.2136249989271164,60.0,73.18399810791016,70.0,78.0260009765625,76.47799682617188,,,,,,,,
2025-02-25 16:00:00,100.0,10.0,0.0,10.0,20.0,100.0,0.1996250003576278,60.0,72.78800201416016,70.0,77.7020034790039,76.08200073242188,,,,,,,,
2025-02-25 16:04:00,,,,,,,,,,,,,0.0,,,,,,,
2025-02-25 16:05:00,,,,,,,,,,,,,1.0,,,,,,,
2025-02-25 16:15:00,100.0,100.0,0.0,100.0,75.0,100.0,0.9449999928474426,60.0,66.25399780273438,70.0,77.2699966430664,67.60399627685547,,,,,,,,
2025-02-25 16:30:00,100.0,100.0,0.0,100.0,75.0,98.35540008544922,1.597100019454956,60.0,66.19999694824219,70.0,76.47799682617188,67.89199829101562,,,,,,,,
2025-02-25 16:45:00,100.0,100.0,0.0,100.0,75.0,93.45899963378906,1.6325000524520874,60.0,65.35399627685547,70.0,76.01000213623047,67.0459976196289,,,,,,,,
2025-02-25 17:00:00,100.0,100.0,0.0,100.0,75.0,88.86299896240234,1.5298999547958374,60.0,65.06600189208984,70.0,75.7040023803711,66.63200378417969,,,,,,,,
2025-02-25 17:15:00,100.0,100.0,0.0,100.0,75.0,84.78939819335938,1.5226000547409058,60.0,64.5979995727539,70.0,75.50599670410156,66.12799835205078,,,,,,,,
2025-02-25 17:30:00,100.0,100.0,0.0,100.0,75.0,79.8324966430664,1.5641000270843506,60.0,63.68000030517578,70.0,75.32599639892578,65.19200134277344,,,,,,,,
2025-02-25 17:45:00,100.0,100.0,0.0,100.0,75.0,75.38050079345703,1.5787999629974363,60.0343017578125,62.65399932861328,70.0,74.98400115966797,64.18399810791016,,,,,,,,
2025-02-25 18:00:00,100.0,100.0,0.0,100.0,75.0,71.13870239257812,1.587299942970276,60.72859954833984,61.46599960327149,70.0,74.66000366210938,62.99599838256836,,,,,,,,
2025-02-25 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-25 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.46139907836914,64.63400268554688,70.0,74.31800079345703,63.59000015258789,,,,,,,,
2025-02-25 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.26860046386719,65.40799713134766,70.0,74.40799713134766,67.22599792480469,,,,,,,,
2025-02-25 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,64.8499984741211,70.0,74.4800033569336,69.4219970703125,,,,,,,,
2025-02-25 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,64.30999755859375,70.0,74.4800033569336,69.74600219726562,,,,,,,,
2025-02-25 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.46139907836914,64.97599792480469,70.0,74.31800079345703,70.46600341796875,,,,,,,,
2025-02-25 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.84709930419922,64.68800354003906,70.0,74.13800048828125,70.93399810791016,,,,,,,,
2025-02-25 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,64.34600067138672,70.0,73.97599792480469,70.43000030517578,,,,,,,,
2025-02-25 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.65710067749024,63.5,70.0,73.76000213623047,69.70999908447266,,,,,,,,
2025-02-25 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,63.12200164794922,70.0,73.63400268554688,68.7020034790039,,,,,,,,
2025-02-25 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,62.65399932861328,70.0,73.47200012207031,68.23400115966797,,,,,,,,
2025-02-25 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,61.64599990844727,70.0,73.30999755859375,67.55000305175781,,,,,,,,
2025-02-25 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,61.46599960327149,70.0,73.12999725341797,67.0999984741211,,,,,,,,
2025-02-25 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,61.141998291015625,70.0,72.96800231933594,66.88400268554688,,,,,,,,
2025-02-25 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,60.92599868774414,70.0,72.78800201416016,66.7040023803711,,,,,,,,
2025-02-25 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,60.29600143432617,70.0,72.6259994506836,66.19999694824219,,,,,,,,
2025-02-25 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.35710144042969,60.67399978637695,70.0,72.5,66.37999725341797,,,,,,,,
2025-02-25 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.55000305175781,59.79199981689453,70.0,72.41000366210938,65.8759994506836,,,,,,,,
2025-02-25 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,59.27000045776367,70.0,72.28399658203125,65.10199737548828,,,,,,,,
2025-02-25 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.198001861572266,70.0,72.12200164794922,65.02999877929688,,,,,,,,
2025-02-25 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,59.61199951171875,70.0,72.12200164794922,65.15599822998047,,,,,,,,
2025-02-25 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,59.66600036621094,70.0,71.94200134277344,65.02999877929688,,,,,,,,
2025-02-25 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.8228988647461,59.61199951171875,70.0,71.81600189208984,64.8499984741211,,,,,,,,
2025-02-26 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,59.45000076293945,70.0,71.77999877929688,64.77799987792969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-26 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,59.108001708984375,70.0,71.61799621582031,64.38200378417969,,,,,,,,
2025-02-26 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,58.76599884033203,70.0,71.61799621582031,64.18399810791016,,,,,,,,
2025-02-26 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,58.604000091552734,70.0,71.43800354003906,63.84199905395508,,,,,,,,
2025-02-26 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,58.51399993896485,70.0,71.4020004272461,63.75199890136719,,,,,,,,
2025-02-26 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,58.262001037597656,70.0,71.2760009765625,63.5,,,,,,,,
2025-02-26 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,58.09999847412109,70.0,71.18599700927734,63.3380012512207,,,,,,,,
2025-02-26 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,57.41600036621094,70.0,71.02400207519531,62.869998931884766,,,,,,,,
2025-02-26 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,57.07400131225586,70.0,70.93399810791016,62.492000579833984,,,,,,,,
2025-02-26 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,57.07400131225586,70.0,70.77200317382812,62.36600112915039,,,,,,,,
2025-02-26 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,56.75,70.0,70.77200317382812,62.150001525878906,,,,,,,,
2025-02-26 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,56.28200149536133,70.0,70.59200286865234,61.93399810791016,,,,,,,,
2025-02-26 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.7156982421875,56.06600189208984,70.0,70.46600341796875,61.64599990844727,,,,,,,,
2025-02-26 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.98570251464844,55.7239990234375,70.0,70.33999633789062,61.39400100708008,,,,,,,,
2025-02-26 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,55.34600067138672,70.0,70.26799774169922,60.92599868774414,,,,,,,,
2025-02-26 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,55.81399917602539,70.0,70.08799743652344,64.22000122070312,,,,,,,,
2025-02-26 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.25569915771484,56.821998596191406,70.0,70.26799774169922,82.68800354003906,,,,,,,,
2025-02-26 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,57.72200012207031,70.0,70.26799774169922,90.26599884033205,,,,,,,,
2025-02-26 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,58.81999969482422,70.0,70.43000030517578,102.5780029296875,,,,,,,,
2025-02-26 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,59.61199951171875,70.0,70.59200286865234,106.41200256347656,,,,,,,,
2025-02-26 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.11600112915039,70.0,70.77200317382812,107.87000274658205,,,,,,,,
2025-02-26 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,60.29600143432617,70.0,70.93399810791016,108.39199829101562,,,,,,,,
2025-02-26 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.11600112915039,70.0,71.11399841308594,108.58999633789062,,,,,,,,
2025-02-26 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,60.29600143432617,70.0,71.11399841308594,108.697998046875,,,,,,,,
2025-02-26 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.16999816894531,70.0,71.2760009765625,108.80599975585938,,,,,,,,
2025-02-26 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,60.45800018310547,70.0,71.2760009765625,109.05799865722656,,,,,,,,
2025-02-26 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-26 06:30:00,0.0,20.0,4.442599773406982,20.0,20.0,37.61539840698242,0.0262499991804361,66.24430084228516,65.4800033569336,70.0,72.08599853515625,104.91799926757812,,,,,,,,
2025-02-26 06:45:00,0.0,20.0,0.0,20.0,20.0,66.44259643554688,1.5219999551773071,66.08999633789062,60.08000183105469,70.0,72.15799713134766,64.43599700927734,,,,,,,,
2025-02-26 07:00:00,0.0,20.0,10.636799812316896,20.0,20.0,66.01090240478516,1.5311000347137451,66.9000015258789,60.58399963378906,70.0,71.77999877929688,65.53399658203125,,,,,,,,
2025-02-26 07:15:00,0.0,20.0,6.603400230407715,20.0,20.0,66.18240356445312,1.4889999628067017,67.24710083007812,60.63800048828125,70.0,71.61799621582031,66.4520034790039,,,,,,,,
2025-02-26 07:30:00,0.0,20.0,11.326000213623049,20.0,20.0,66.47650146484375,1.5281000137329102,67.24710083007812,61.01599884033203,70.0,71.61799621582031,69.67400360107422,,,,,,,,
2025-02-26 07:45:00,0.0,20.0,15.926600456237791,20.0,20.0,66.02490234375,1.4981000423431396,67.63289642333984,61.64599990844727,70.0,71.43800354003906,68.64800262451172,,,,,,,,
2025-02-26 08:00:00,0.0,20.0,4.728499889373779,20.0,20.0,65.92510223388672,1.5324000120162964,67.24710083007812,62.65399932861328,70.0,71.61799621582031,67.01000213623047,,,,,,,,
2025-02-26 08:15:00,0.0,20.0,4.757999897003174,20.0,20.0,65.98889923095703,1.406000018119812,66.97709655761719,63.84199905395508,70.0,71.74400329589844,67.55000305175781,,,,,,,,
2025-02-26 08:30:00,0.0,20.0,0.0,20.0,20.0,65.918701171875,1.5097999572753906,66.16709899902344,65.35399627685547,70.0,72.12200164794922,68.73799896240234,,,,,,,,
2025-02-26 08:45:00,0.0,30.090700149536133,0.0,30.090700149536133,22.568099975585938,64.4458999633789,1.500599980354309,65.81999969482422,63.4640007019043,70.0,72.28399658203125,65.19200134277344,,,,,,,,
2025-02-26 09:00:00,0.0,31.57740020751953,0.0,31.57740020751953,23.6830997467041,64.1875991821289,1.446300029754639,65.01000213623047,64.25599670410156,70.0,72.66200256347656,65.69599914550781,,,,,,,,
2025-02-26 09:15:00,0.0,36.034400939941406,0.0,36.034400939941406,27.02580070495605,64.05329895019531,1.4799000024795532,64.5470962524414,63.68000030517578,70.0,72.87799835205078,64.8499984741211,,,,,,,,
2025-02-26 09:30:00,0.0,46.11259841918945,0.0,46.11259841918945,34.58399963378906,63.970401763916016,1.5189000368118286,64.0071029663086,62.83399963378906,70.0,73.12999725341797,64.09400177001953,,,,,,,,
2025-02-26 09:45:00,0.0,41.8849983215332,0.0,41.8849983215332,31.41370010375977,63.40489959716797,1.5090999603271484,64.0071029663086,63.68000030517578,70.0,73.12999725341797,64.8499984741211,,,,,,,,
2025-02-26 10:00:00,0.0,46.82109832763672,0.0,46.82109832763672,35.11579895019531,62.96129989624024,1.5288000106811523,63.62139892578125,63.03200149536133,70.0,73.30999755859375,63.68000030517578,,,,,,,,
2025-02-26 10:15:00,0.0,52.99160003662109,0.0,52.99160003662109,39.74369812011719,63.1884994506836,1.4645999670028689,63.35139846801758,63.3380012512207,70.0,73.43599700927734,64.18399810791016,,,,,,,,
2025-02-26 10:30:00,0.0,55.13809967041016,0.0,55.13809967041016,41.35359954833984,63.491798400878906,1.503000020980835,62.92710113525391,61.05199813842773,70.0,73.63400268554688,61.30400085449219,,,,,,,,
2025-02-26 10:45:00,0.0,55.9656982421875,0.0,55.9656982421875,41.97430038452149,62.76399993896485,1.4895999431610107,63.27429962158203,63.805999755859375,70.0,73.47200012207031,64.47200012207031,,,,,,,,
2025-02-26 11:00:00,0.0,68.55580139160156,0.0,68.55580139160156,51.41680145263672,63.40520095825195,1.4608999490737915,62.54140090942383,64.18399810791016,70.0,73.81400299072266,64.22000122070312,,,,,,,,
2025-02-26 11:15:00,0.0,76.96890258789062,0.0,76.96890258789062,57.72209930419922,63.38750076293945,1.4364999532699585,62.92710113525391,63.374000549316406,70.0,73.63400268554688,63.87799835205078,,,,,,,,
2025-02-26 11:30:00,0.0,93.31729888916016,0.0,93.31729888916016,69.98799896240234,63.425201416015625,1.5110000371932983,62.8114013671875,64.50800323486328,70.0,73.68800354003906,65.10199737548828,,,,,,,,
2025-02-26 11:45:00,0.0,97.98660278320312,0.0,97.98660278320312,73.48989868164062,62.58869934082031,1.517799973487854,63.27429962158203,62.959999084472656,70.0,73.47200012207031,63.28400039672852,,,,,,,,
2025-02-26 12:00:00,9.762800216674805,100.0,0.0,100.0,75.0,62.94269943237305,1.493899941444397,62.92710113525391,63.5,70.0,73.63400268554688,64.09400177001953,,,,,,,,
2025-02-26 12:15:00,26.227500915527344,100.0,0.0,100.0,75.0,63.55199813842773,1.3724000453948977,62.54140090942383,63.68000030517578,70.0,73.81400299072266,64.09400177001953,,,,,,,,
2025-02-26 12:45:00,93.4561004638672,100.0,0.0,100.0,75.0,63.565799713134766,1.454300045967102,61.46139907836914,65.53399658203125,70.0,74.31800079345703,66.03800201416016,,,,,,,,
2025-02-26 13:00:00,100.0,100.0,0.0,100.0,75.0,64.47219848632812,1.5,60.99860000610352,66.00199890136719,70.0,74.53399658203125,66.4520034790039,,,,,,,,
2025-02-26 13:15:00,100.0,100.0,0.0,100.0,75.0,65.02259826660156,1.5,60.65140151977539,66.54199981689453,70.0,74.69599914550781,67.0459976196289,,,,,,,,
2025-02-26 13:30:00,100.0,100.0,0.0,100.0,75.0,65.68589782714844,1.4878000020980835,60.0343017578125,66.7040023803711,70.0,74.98400115966797,67.22599792480469,,,,,,,,
2025-02-26 13:45:00,100.0,100.0,0.0,100.0,75.0,66.04930114746094,1.4780000448226929,60.0,67.22599792480469,70.0,75.32599639892578,67.7300033569336,,,,,,,,
2025-02-26 14:00:00,100.0,100.0,0.0,100.0,75.0,66.53569793701172,1.424299955368042,60.0,66.7040023803711,70.0,75.50599670410156,67.1719970703125,,,,,,,,
2025-02-26 14:15:00,100.0,100.0,0.0,100.0,75.0,66.99700164794922,1.502500057220459,60.0,66.54199981689453,70.0,75.66799926757812,67.0459976196289,,,,,,,,
2025-02-26 14:30:00,100.0,100.0,0.0,100.0,75.0,67.05989837646484,1.4701000452041626,60.0,67.0459976196289,70.0,75.7040023803711,67.6760025024414,,,,,,,,
2025-02-26 14:45:00,100.0,100.0,0.0,100.0,75.0,67.02940368652344,1.5090999603271484,60.0,66.8479995727539,70.0,75.83000183105469,67.38800048828125,,,,,,,,
2025-02-26 15:15:00,100.0,100.0,0.0,100.0,75.0,67.48919677734375,1.553699970245361,60.0,66.41600036621094,70.0,76.1719970703125,67.1719970703125,,,,,,,,
2025-02-26 15:30:00,100.0,100.0,0.0,100.0,75.0,68.7416000366211,1.4603999853134155,60.0,66.37999725341797,70.0,76.35199737548828,67.0999984741211,,,,,,,,
2025-02-26 15:45:00,100.0,100.0,0.0,100.0,75.0,68.49240112304688,1.5123000144958496,60.0,66.4520034790039,70.0,76.35199737548828,67.2979965209961,,,,,,,,
2025-02-26 16:00:00,100.0,100.0,0.0,100.0,75.0,67.67549896240234,1.5658999681472778,60.0,66.16400146484375,70.0,76.01000213623047,67.0459976196289,,,,,,,,
2025-02-26 16:15:00,100.0,100.0,0.0,100.0,75.0,65.45050048828125,1.504899978637695,60.0,65.19200134277344,70.0,75.66799926757812,66.19999694824219,,,,,,,,
2025-02-26 16:30:00,100.0,100.0,0.0,100.0,75.0,64.5625991821289,1.520799994468689,60.0,65.22799682617188,70.0,75.50599670410156,66.19999694824219,,,,,,,,
2025-02-26 16:45:00,100.0,100.0,0.0,100.0,75.0,64.47319793701172,1.5,60.0,65.35399627685547,70.0,75.32599639892578,66.37999725341797,,,,,,,,
2025-02-26 17:00:00,100.0,100.0,0.0,100.0,75.0,64.40249633789062,1.497499942779541,60.0,64.56199645996094,70.0,75.16400146484375,65.66000366210938,,,,,,,,
2025-02-26 17:15:00,100.0,100.0,0.0,100.0,75.0,63.950801849365234,1.5189000368118286,60.38140106201172,63.93199920654297,70.0,74.8219985961914,65.19200134277344,,,,,,,,
2025-02-26 17:30:00,100.0,100.0,0.0,100.0,75.0,63.80400085449219,1.4981000423431396,60.72859954833984,63.59000015258789,70.0,74.66000366210938,64.8499984741211,,,,,,,,
2025-02-26 17:45:00,100.0,100.0,0.0,100.0,75.0,63.3759994506836,1.521399974822998,61.46139907836914,62.869998931884766,70.0,74.31800079345703,64.18399810791016,,,,,,,,
2025-02-26 18:00:00,100.0,100.0,0.0,100.0,75.0,62.94070053100586,1.5219999551773071,62.19430160522461,61.64599990844727,70.0,73.97599792480469,62.99599838256836,,,,,,,,
2025-02-26 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-26 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.65710067749024,64.68800354003906,70.0,73.76000213623047,63.96799850463867,,,,,,,,
2025-02-26 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.38710021972656,66.03800201416016,70.0,73.88600158691406,67.38800048828125,,,,,,,,
2025-02-26 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,66.12799835205078,70.0,73.97599792480469,67.76599884033203,,,,,,,,
2025-02-26 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.464298248291016,65.69599914550781,70.0,73.8499984741211,67.47799682617188,,,,,,,,
2025-02-26 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.54140090942383,65.22799682617188,70.0,73.81400299072266,67.0459976196289,,,,,,,,
2025-02-26 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,64.8499984741211,70.0,73.63400268554688,66.7040023803711,,,,,,,,
2025-02-26 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,64.43599700927734,70.0,73.63400268554688,66.37999725341797,,,,,,,,
2025-02-26 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,64.18399810791016,70.0,73.47200012207031,66.19999694824219,,,,,,,,
2025-02-26 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,63.84199905395508,70.0,73.30999755859375,65.8759994506836,,,,,,,,
2025-02-26 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.814300537109375,63.5,70.0,73.22000122070312,65.66000366210938,,,,,,,,
2025-02-26 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,63.21200180053711,70.0,73.12999725341797,65.35399627685547,,,,,,,,
2025-02-26 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,62.99599838256836,70.0,72.96800231933594,65.19200134277344,,,,,,,,
2025-02-26 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,62.65399932861328,70.0,72.96800231933594,65.02999877929688,,,,,,,,
2025-02-26 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,62.492000579833984,70.0,72.78800201416016,64.8499984741211,,,,,,,,
2025-02-26 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,62.3120002746582,70.0,72.6259994506836,64.8499984741211,,,,,,,,
2025-02-26 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,62.150001525878906,70.0,72.6259994506836,64.68800354003906,,,,,,,,
2025-02-26 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,61.86199951171875,70.0,72.46399688720703,64.34600067138672,,,,,,,,
2025-02-26 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,61.64599990844727,70.0,72.28399658203125,64.12999725341797,,,,,,,,
2025-02-26 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.89710235595703,61.30400085449219,70.0,72.24800109863281,63.84199905395508,,,,,,,,
2025-02-26 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,61.141998291015625,70.0,72.12200164794922,63.6259994506836,,,,,,,,
2025-02-26 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.36000061035156,60.96200180053711,70.0,72.03199768066406,63.3380012512207,,,,,,,,
2025-02-26 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,60.96200180053711,70.0,71.94200134277344,63.3380012512207,,,,,,,,
2025-02-26 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.01599884033203,70.0,71.94200134277344,63.3380012512207,,,,,,,,
2025-02-27 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.96200180053711,70.0,71.77999877929688,63.15800094604492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-27 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.96200180053711,70.0,71.77999877929688,63.15800094604492,,,,,,,,
2025-02-27 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,60.83599853515625,70.0,71.74400329589844,62.99599838256836,,,,,,,,
2025-02-27 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.45800018310547,70.0,71.61799621582031,62.83399963378906,,,,,,,,
2025-02-27 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.16999816894531,70.0,71.61799621582031,62.492000579833984,,,,,,,,
