timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-02-27 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,59.61199951171875,70.0,71.43800354003906,62.150001525878906,,,,,,,,
2025-02-27 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,59.61199951171875,70.0,71.31199645996094,61.93399810791016,,,,,,,,
2025-02-27 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.70199966430664,70.0,71.2760009765625,61.98799896240234,,,,,,,,
2025-02-27 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.25,59.61199951171875,70.0,71.1500015258789,61.98799896240234,,,,,,,,
2025-02-27 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.198001861572266,70.0,71.11399841308594,61.80799865722656,,,,,,,,
2025-02-27 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,59.27000045776367,70.0,71.02400207519531,61.80799865722656,,,,,,,,
2025-02-27 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.45000076293945,70.0,70.93399810791016,61.80799865722656,,,,,,,,
2025-02-27 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.61199951171875,70.0,70.93399810791016,61.80799865722656,,,,,,,,
2025-02-27 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,59.79199981689453,70.0,70.93399810791016,61.98799896240234,,,,,,,,
2025-02-27 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,59.95399856567383,70.0,70.77200317382812,62.150001525878906,,,,,,,,
2025-02-27 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.11600112915039,70.0,70.77200317382812,62.18600082397461,,,,,,,,
2025-02-27 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.45800018310547,70.0,70.77200317382812,62.492000579833984,,,,,,,,
2025-02-27 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,60.79999923706055,70.0,70.77200317382812,62.99599838256836,,,,,,,,
2025-02-27 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.141998291015625,70.0,70.77200317382812,63.3380012512207,,,,,,,,
2025-02-27 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,61.64599990844727,70.0,70.77200317382812,63.84199905395508,,,,,,,,
2025-02-27 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.02399826049805,70.0,70.77200317382812,64.12999725341797,,,,,,,,
2025-02-27 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.52799987792969,70.0,70.77200317382812,64.34600067138672,,,,,,,,
2025-02-27 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.83399963378906,70.0,70.77200317382812,64.68800354003906,,,,,,,,
2025-02-27 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.98290252685547,64.34600067138672,70.0,70.80799865722656,78.20600128173828,,,,,,,,
2025-02-27 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,65.69599914550781,70.0,71.11399841308594,86.86399841308594,,,,,,,,
2025-02-27 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,66.75800323486328,70.0,71.2760009765625,92.53399658203124,,,,,,,,
2025-02-27 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-27 06:30:00,0.0,20.0,35.48160171508789,20.0,20.0,37.25299835205078,0.0262499991804361,66.62999725341797,69.5479965209961,70.0,71.90599822998047,93.12799835205078,,,,,,,,
2025-02-27 06:45:00,0.0,57.825801849365234,0.0,57.825801849365234,43.36930084228516,62.84220123291016,1.5391000509262085,65.4343032836914,62.02399826049805,70.0,72.46399688720703,63.28400039672852,,,,,,,,
2025-02-27 07:00:00,0.0,20.0,0.0,20.0,20.0,62.47090148925781,1.521399974822998,66.55290222167969,64.43599700927734,70.0,71.94200134277344,65.91200256347656,,,,,,,,
2025-02-27 07:15:00,0.0,25.423099517822266,0.0,25.423099517822266,20.0,62.48830032348633,1.5068000555038452,66.55290222167969,65.53399658203125,70.0,71.94200134277344,67.22599792480469,,,,,,,,
2025-02-27 07:30:00,0.0,34.258399963378906,0.0,34.258399963378906,25.69379997253418,62.52980041503906,1.499400019645691,66.16709899902344,65.02999877929688,70.0,72.12200164794922,66.63200378417969,,,,,,,,
2025-02-27 07:45:00,0.0,27.63479995727539,0.0,27.63479995727539,20.72610092163086,62.57389831542969,1.4840999841690063,66.55290222167969,64.18399810791016,70.0,71.94200134277344,65.69599914550781,,,,,,,,
2025-02-27 08:00:00,0.0,26.35860061645508,0.0,26.35860061645508,20.0,62.493499755859375,1.5078999996185305,66.16709899902344,65.02999877929688,70.0,72.12200164794922,66.54199981689453,,,,,,,,
2025-02-27 08:15:00,0.0,31.867799758911133,0.0,31.867799758911133,23.90089988708496,62.535301208496094,1.4840999841690063,66.16709899902344,65.19200134277344,70.0,72.12200164794922,66.66799926757812,,,,,,,,
2025-02-27 08:30:00,0.0,38.277099609375,0.0,38.277099609375,28.707799911499023,62.44649887084961,1.5068000555038452,65.81999969482422,65.02999877929688,70.0,72.28399658203125,66.37999725341797,,,,,,,,
2025-02-27 08:45:00,0.0,44.61819839477539,0.0,44.61819839477539,33.463600158691406,62.00559997558594,1.5159000158309937,65.4343032836914,65.10199737548828,70.0,72.46399688720703,66.37999725341797,,,,,,,,
2025-02-27 09:00:00,0.0,52.57310104370117,0.0,52.57310104370117,39.42990112304688,62.50260162353516,1.5018999576568604,64.73999786376953,63.84199905395508,70.0,72.78800201416016,64.8499984741211,,,,,,,,
2025-02-27 09:15:00,0.0,51.21020126342773,0.0,51.21020126342773,38.40760040283203,62.187801361083984,1.4603999853134155,64.73999786376953,63.5,70.0,72.78800201416016,64.50800323486328,,,,,,,,
2025-02-27 09:30:00,0.0,55.27880096435547,0.0,55.27880096435547,41.45909881591797,61.98350143432617,1.4835000038146973,64.35430145263672,63.59000015258789,70.0,72.96800231933594,64.68800354003906,,,,,,,,
2025-02-27 09:45:00,0.0,56.50559997558594,0.0,56.50559997558594,42.37919998168945,61.550201416015625,1.5440000295639038,64.0071029663086,63.15800094604492,70.0,73.12999725341797,63.68000030517578,,,,,,,,
2025-02-27 10:00:00,0.0,58.09270095825195,0.0,58.09270095825195,43.56949996948242,60.95970153808594,1.5074000358581543,64.0071029663086,63.3380012512207,70.0,73.12999725341797,64.09400177001953,,,,,,,,
2025-02-27 10:15:00,0.0,58.70690155029297,0.0,58.70690155029297,44.03020095825195,60.95790100097656,1.4018000364303589,64.0071029663086,63.374000549316406,70.0,73.12999725341797,64.18399810791016,,,,,,,,
2025-02-27 10:30:00,0.0,61.67890167236328,0.0,61.67890167236328,46.25920104980469,61.45700073242188,1.544600009918213,63.62139892578125,62.492000579833984,70.0,73.30999755859375,62.99599838256836,,,,,,,,
2025-02-27 10:45:00,0.0,56.64659881591797,0.0,56.64659881591797,42.48500061035156,60.51060104370117,1.5074000358581543,63.62139892578125,62.83399963378906,70.0,73.30999755859375,63.68000030517578,,,,,,,,
2025-02-27 11:00:00,0.0,62.16170120239258,0.0,62.16170120239258,46.62020111083984,61.14229965209961,1.4835000038146973,63.27429962158203,62.77999877929688,70.0,73.47200012207031,63.5,,,,,,,,
2025-02-27 11:15:00,0.0,66.42459869384766,0.0,66.42459869384766,49.81850051879883,60.93550109863281,1.530500054359436,63.62139892578125,64.18399810791016,70.0,73.30999755859375,64.8499984741211,,,,,,,,
2025-02-27 11:30:00,0.0,77.91290283203125,0.0,77.91290283203125,58.43470001220703,61.597801208496094,1.5378999710083008,63.62139892578125,62.99599838256836,70.0,73.30999755859375,64.18399810791016,,,,,,,,
2025-02-27 11:45:00,0.0,86.63710021972656,0.0,86.63710021972656,64.97779846191406,61.56330108642578,1.4810999631881714,64.0071029663086,64.34600067138672,70.0,73.12999725341797,65.35399627685547,,,,,,,,
2025-02-27 12:00:00,8.573599815368652,100.0,0.0,100.0,75.0,61.84560012817383,1.4925999641418457,63.89139938354492,65.02999877929688,70.0,73.18399810791016,66.03800201416016,,,,,,,,
2025-02-27 12:15:00,34.339599609375,100.0,0.0,100.0,75.0,61.99800109863281,1.4883999824523926,63.62139892578125,64.8499984741211,70.0,73.30999755859375,66.03800201416016,,,,,,,,
2025-02-27 12:30:00,66.94619750976562,100.0,0.0,100.0,75.0,62.0009994506836,1.4737999439239502,63.27429962158203,65.28199768066406,70.0,73.47200012207031,66.37999725341797,,,,,,,,
2025-02-27 12:45:00,100.0,100.0,0.0,100.0,75.0,61.941200256347656,1.545699954032898,63.00429916381836,65.35399627685547,70.0,73.5979995727539,66.54199981689453,,,,,,,,
2025-02-27 13:00:00,100.0,100.0,0.0,100.0,75.0,62.0724983215332,1.4780000448226929,62.92710113525391,66.03800201416016,70.0,73.63400268554688,67.26200103759766,,,,,,,,
2025-02-27 13:15:00,100.0,100.0,0.0,100.0,75.0,63.049198150634766,1.4981000423431396,62.19430160522461,67.0459976196289,70.0,73.97599792480469,68.197998046875,,,,,,,,
2025-02-27 13:30:00,100.0,100.0,0.0,100.0,75.0,63.56290054321289,1.521399974822998,61.84709930419922,67.0459976196289,70.0,74.13800048828125,68.23400115966797,,,,,,,,
2025-02-27 13:45:00,100.0,100.0,0.0,100.0,75.0,64.0479965209961,1.4958000183105469,61.26860046386719,66.7040023803711,70.0,74.40799713134766,67.802001953125,,,,,,,,
2025-02-27 14:00:00,100.0,100.0,0.0,100.0,75.0,64.75509643554688,1.446300029754639,60.72859954833984,66.88400268554688,70.0,74.66000366210938,68.0719985961914,,,,,,,,
2025-02-27 14:15:00,100.0,100.0,0.0,100.0,75.0,64.38159942626953,1.5078999996185305,60.72859954833984,66.54199981689453,70.0,74.66000366210938,67.7300033569336,,,,,,,,
2025-02-27 14:30:00,100.0,100.0,0.0,100.0,75.0,64.03250122070312,1.497499942779541,60.45859909057617,66.4520034790039,70.0,74.78600311279297,67.55000305175781,,,,,,,,
2025-02-27 14:45:00,100.0,100.0,0.0,100.0,75.0,64.04499816894531,1.499400019645691,60.65140151977539,66.7040023803711,70.0,74.69599914550781,67.94599914550781,,,,,,,,
2025-02-27 15:00:00,100.0,100.0,0.0,100.0,75.0,64.48169708251953,1.5189000368118286,60.38140106201172,66.88400268554688,70.0,74.8219985961914,68.0719985961914,,,,,,,,
2025-02-27 15:15:00,100.0,100.0,0.0,100.0,75.0,65.95719909667969,1.521399974822998,60.0343017578125,66.88400268554688,70.0,74.98400115966797,68.23400115966797,,,,,,,,
2025-02-27 15:30:00,100.0,100.0,0.0,100.0,75.0,66.33580017089844,1.479300022125244,60.0,67.26200103759766,70.0,75.16400146484375,68.57599639892578,,,,,,,,
2025-02-27 15:45:00,100.0,100.0,0.0,100.0,75.0,66.97730255126953,1.497499942779541,60.0,67.22599792480469,70.0,75.16400146484375,68.39600372314453,,,,,,,,
2025-02-27 16:00:00,100.0,100.0,0.0,100.0,75.0,66.9030990600586,1.4315999746322632,60.0343017578125,67.0459976196289,70.0,74.98400115966797,68.23400115966797,,,,,,,,
2025-02-27 16:15:00,100.0,100.0,0.0,100.0,75.0,65.99929809570312,1.504899978637695,60.72859954833984,66.88400268554688,70.0,74.66000366210938,68.14399719238281,,,,,,,,
2025-02-27 16:30:00,100.0,100.0,0.0,100.0,75.0,65.49839782714844,1.4919999837875366,61.11429977416992,66.19999694824219,70.0,74.4800033569336,67.55000305175781,,,,,,,,
2025-02-27 16:45:00,100.0,100.0,0.0,100.0,75.0,64.49089813232422,1.5152000188827517,61.3843002319336,65.56999969482422,70.0,74.35399627685547,66.88400268554688,,,,,,,,
2025-02-27 17:00:00,100.0,100.0,0.0,100.0,75.0,63.92259979248047,1.517799973487854,61.46139907836914,62.83399963378906,70.0,74.31800079345703,64.22000122070312,,,,,,,,
2025-02-27 17:15:00,91.33280181884766,100.0,0.0,100.0,75.0,62.692901611328125,1.5189000368118286,62.54140090942383,58.51399993896485,70.0,73.81400299072266,59.66600036621094,,,,,,,,
2025-02-27 17:30:00,31.616899490356445,100.0,0.0,100.0,75.0,61.83539962768555,1.521399974822998,63.62139892578125,55.81399917602539,70.0,73.30999755859375,56.821998596191406,,,,,,,,
2025-02-27 17:45:00,0.0,35.42279815673828,0.0,35.42279815673828,26.567100524902344,60.96979904174805,1.5110000371932983,64.62429809570312,55.6879997253418,70.0,72.84200286865234,56.37200164794922,,,,,,,,
2025-02-27 18:00:00,0.0,25.14310073852539,0.0,25.14310073852539,20.0,60.65610122680664,1.444499969482422,64.0071029663086,64.34600067138672,70.0,73.12999725341797,66.37999725341797,,,,,,,,
2025-02-27 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-27 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,64.18399810791016,70.0,73.30999755859375,66.37999725341797,,,,,,,,
2025-02-27 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,63.5,70.0,73.47200012207031,65.91200256347656,,,,,,,,
2025-02-27 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,63.5359992980957,70.0,73.63400268554688,65.8219985961914,,,,,,,,
2025-02-27 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.92710113525391,63.84199905395508,70.0,73.63400268554688,66.37999725341797,,,,,,,,
2025-02-27 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.27429962158203,63.84199905395508,70.0,73.47200012207031,66.54199981689453,,,,,,,,
2025-02-27 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.0071029663086,63.68000030517578,70.0,73.12999725341797,66.19999694824219,,,,,,,,
2025-02-27 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,63.3380012512207,70.0,72.96800231933594,66.00199890136719,,,,,,,,
2025-02-27 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.73999786376953,63.15800094604492,70.0,72.78800201416016,65.69599914550781,,,,,,,,
2025-02-27 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,62.99599838256836,70.0,72.6259994506836,65.35399627685547,,,,,,,,
2025-02-27 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,62.74399948120117,70.0,72.46399688720703,65.06600189208984,,,,,,,,
2025-02-27 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.81999969482422,62.402000427246094,70.0,72.28399658203125,64.8499984741211,,,,,,,,
2025-02-27 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,62.150001525878906,70.0,72.12200164794922,64.50800323486328,,,,,,,,
2025-02-27 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.80799865722656,70.0,71.94200134277344,64.22000122070312,,,,,,,,
2025-02-27 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.55290222167969,61.34000015258789,70.0,71.94200134277344,63.84199905395508,,,,,,,,
2025-02-27 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,60.79999923706055,70.0,71.77999877929688,63.40999984741211,,,,,,,,
2025-02-27 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,60.33200073242188,70.0,71.61799621582031,62.99599838256836,,,,,,,,
2025-02-27 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,60.08000183105469,70.0,71.43800354003906,62.65399932861328,,,,,,,,
2025-02-27 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.90290069580078,59.79199981689453,70.0,71.31199645996094,62.58200073242188,,,,,,,,
2025-02-27 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,59.66600036621094,70.0,71.2760009765625,62.492000579833984,,,,,,,,
2025-02-27 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,59.45000076293945,70.0,71.11399841308594,62.2760009765625,,,,,,,,
2025-02-27 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,58.94599914550781,70.0,70.93399810791016,61.80799865722656,,,,,,,,
2025-02-27 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.90570068359375,58.47800064086914,70.0,70.84400177001953,61.34000015258789,,,,,,,,
2025-02-27 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,57.91999816894531,70.0,70.77200317382812,61.05199813842773,,,,,,,,
2025-02-28 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,57.41600036621094,70.0,70.59200286865234,60.58399963378906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-02-28 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,57.25400161743164,70.0,70.43000030517578,60.29600143432617,,,,,,,,
2025-02-28 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.87000274658203,57.07400131225586,70.0,70.39399719238281,60.11600112915039,,,,,,,,
2025-02-28 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.13999938964844,56.9119987487793,70.0,70.26799774169922,59.95399856567383,,,,,,,,
2025-02-28 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.33290100097656,56.75,70.0,70.1780014038086,59.79199981689453,,,,,,,,
2025-02-28 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,56.40800094604492,70.0,70.08799743652344,59.57600021362305,,,,,,,,
2025-02-28 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,56.40800094604492,70.0,69.9260025024414,59.45000076293945,,,,,,,,
2025-02-28 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.0656967163086,56.31800079345703,70.0,69.83599853515625,59.45000076293945,,,,,,,,
2025-02-28 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,55.84999847412109,70.0,69.74600219726562,59.108001708984375,,,,,,,,
2025-02-28 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.41290283203125,56.06600189208984,70.0,69.67400360107422,59.108001708984375,,,,,,,,
2025-02-28 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,56.24599838256836,70.0,69.58399963378906,59.27000045776367,,,,,,,,
2025-02-28 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.68289947509766,56.40800094604492,70.0,69.5479965209961,59.45000076293945,,,,,,,,
2025-02-28 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.40800094604492,70.0,69.4219970703125,59.27000045776367,,,,,,,,
2025-02-28 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,56.75,70.0,69.4219970703125,59.45000076293945,,,,,,,,
2025-02-28 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.068603515625,56.40800094604492,70.0,69.36799621582031,59.45000076293945,,,,,,,,
2025-02-28 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,56.44400024414063,70.0,69.24199676513672,59.27000045776367,,,,,,,,
2025-02-28 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.60859680175781,55.90399932861328,70.0,69.11599731445312,58.98199844360352,,,,,,,,
2025-02-28 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,55.90399932861328,70.0,69.08000183105469,58.76599884033203,,,,,,,,
2025-02-28 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.95570373535156,55.81399917602539,70.0,68.9540023803711,58.76599884033203,,,,,,,,
2025-02-28 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,55.7239990234375,70.0,68.91799926757812,58.76599884033203,,,,,,,,
2025-02-28 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,56.24599838256836,70.0,68.91799926757812,58.94599914550781,,,,,,,,
2025-02-28 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,56.56999969482422,70.0,68.91799926757812,59.27000045776367,,,,,,,,
2025-02-28 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,56.624000549316406,70.0,68.91799926757812,59.45000076293945,,,,,,,,
2025-02-28 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,57.91999816894531,70.0,69.08000183105469,76.89199829101562,,,,,,,,
2025-02-28 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.9529037475586,58.94599914550781,70.0,69.4219970703125,88.01599884033203,,,,,,,,
2025-02-28 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,60.242000579833984,70.0,69.74600219726562,97.25,,,,,,,,
2025-02-28 06:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-02-28 06:30:00,0.0,20.0,23.96910095214844,20.0,20.0,36.90810012817383,0.0256249997764825,69.17569732666016,64.90399932861328,70.0,70.71800231933594,100.86799621582033,,,,,,,,
2025-02-28 06:45:00,0.0,20.0,4.7210001945495605,20.0,20.0,63.545501708984375,1.4708000421524048,68.17289733886719,59.45000076293945,70.0,71.18599700927734,61.89799880981445,,,,,,,,
2025-02-28 07:00:00,0.0,20.0,13.629199981689451,20.0,20.0,63.01470184326172,1.5159000158309937,68.17289733886719,60.11600112915039,70.0,71.18599700927734,65.19200134277344,,,,,,,,
2025-02-28 07:12:00,,,,,,,,,,,,,,,,,0.0,,,
2025-02-28 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,61.141998291015625,70.0,70.97000122070312,68.2699966430664,,,,,,,,
2025-02-28 07:24:00,,,,,,,,,,,,,,,,,1.0,,,
2025-02-28 07:30:00,0.0,20.0,44.235599517822266,20.0,20.0,54.6265983581543,0.0256249997764825,68.71289825439453,67.38800048828125,70.0,70.93399810791016,86.68399810791016,,,,,,,,
2025-02-28 07:45:00,0.0,20.0,0.0,20.0,20.0,60.49549865722656,1.495100021362305,67.9800033569336,63.84199905395508,70.0,71.2760009765625,67.01000213623047,,,,,,,,
2025-02-28 08:00:00,0.0,20.0,1.5219999551773071,20.0,20.0,60.53200149536133,1.5,68.32710266113281,63.68000030517578,70.0,71.11399841308594,66.54199981689453,,,,,,,,
2025-02-28 08:15:00,0.0,20.0,10.928199768066406,20.0,20.0,61.00230026245117,1.4945000410079956,68.17289733886719,64.00399780273438,70.0,71.18599700927734,71.65399932861328,,,,,,,,
2025-02-28 08:30:00,0.0,20.0,0.5564758777618408,20.0,20.0,60.53089904785156,1.4958000183105469,67.24710083007812,64.34600067138672,44.40689849853516,71.61799621582031,67.22599792480469,,,,,,,,
2025-02-28 08:45:00,0.0,20.0,1.9390000104904173,20.0,20.0,60.70249938964844,1.496399998664856,67.24710083007812,64.68800354003906,45.50650024414063,71.61799621582031,67.38800048828125,,,,,,,,
2025-02-28 09:00:00,0.0,20.0,0.0,20.0,20.0,60.5640983581543,1.493899941444397,66.55290222167969,64.68800354003906,46.87160110473633,71.94200134277344,67.38800048828125,,,,,,,,
2025-02-28 09:15:00,0.0,20.0,0.0,20.0,20.0,60.47140121459961,1.4895999431610107,66.55290222167969,64.30999755859375,46.38470077514648,71.94200134277344,67.0459976196289,,,,,,,,
2025-02-28 09:30:00,0.0,27.05229949951172,0.0,27.05229949951172,20.28919982910156,59.99800109863281,1.5011999607086182,65.70429992675781,64.34600067138672,46.56859970092773,72.33799743652344,66.50599670410156,,,,,,,,
2025-02-28 09:45:00,0.0,29.82379913330078,0.0,29.82379913330078,22.367900848388672,59.945499420166016,1.5408999919891355,65.4343032836914,64.50800323486328,47.22990036010742,72.46399688720703,65.69599914550781,,,,,,,,
2025-02-28 10:00:00,0.0,31.81439971923828,0.0,31.81439971923828,23.86079978942871,60.007999420166016,1.4859999418258667,65.08709716796875,63.84199905395508,47.52410125732422,72.6259994506836,65.02999877929688,,,,,,,,
2025-02-28 10:15:00,0.0,30.29640007019043,0.0,30.29640007019043,22.722299575805664,59.82429885864258,1.446300029754639,65.08709716796875,64.09400177001953,47.986698150634766,72.6259994506836,65.19200134277344,,,,,,,,
2025-02-28 10:30:00,0.0,29.70369911193848,0.0,29.70369911193848,22.28030014038086,59.96490097045898,1.504899978637695,64.47000122070312,62.83399963378906,48.82820129394531,72.91400146484375,63.93199920654297,,,,,,,,
2025-02-28 10:45:00,0.0,28.80900001525879,0.0,28.80900001525879,21.606800079345703,59.9379997253418,1.5068000555038452,64.62429809570312,63.84199905395508,49.26369857788086,72.84200286865234,65.02999877929688,,,,,,,,
2025-02-28 11:00:00,0.0,36.799800872802734,0.0,36.799800872802734,27.59980010986328,59.9734992980957,1.4958000183105469,64.277099609375,63.5,49.317501068115234,73.00399780273438,64.68800354003906,,,,,,,,
2025-02-28 11:15:00,0.0,30.627599716186523,0.0,30.627599716186523,22.97069931030273,59.69469833374024,1.4456000328063965,64.73999786376953,62.65399932861328,49.37120056152344,72.78800201416016,63.84199905395508,,,,,,,,
2025-02-28 11:45:00,0.0,29.1825008392334,0.0,29.1825008392334,21.88689994812012,59.947601318359375,1.4799000024795532,64.73999786376953,64.09400177001953,50.10850143432617,72.78800201416016,65.15599822998047,,,,,,,,
2025-02-28 12:00:00,0.0,37.12570190429688,0.0,37.12570190429688,27.844200134277344,59.45650100708008,1.544600009918213,64.35430145263672,64.22000122070312,50.669898986816406,72.96800231933594,65.28199768066406,,,,,,,,
2025-02-28 12:15:00,0.0,39.80670166015625,0.0,39.80670166015625,29.85420036315918,59.86940002441406,1.406599998474121,64.0071029663086,63.40999984741211,52.33990097045898,73.12999725341797,64.18399810791016,,,,,,,,
2025-02-28 12:30:00,0.0,43.41059875488281,0.0,43.41059875488281,32.55799865722656,59.51679992675781,1.499400019645691,63.62139892578125,63.84199905395508,53.700801849365234,73.30999755859375,64.50800323486328,,,,,,,,
2025-02-28 12:45:00,0.0,46.9296989440918,0.0,46.9296989440918,35.197200775146484,59.493499755859375,1.5084999799728394,63.62139892578125,62.83399963378906,55.45230102539063,73.30999755859375,63.5,,,,,,,,
2025-02-28 13:00:00,0.0,42.28499984741211,0.0,42.28499984741211,31.713699340820312,59.4984016418457,1.4883999824523926,63.62139892578125,62.77999877929688,55.29850006103516,73.30999755859375,63.15800094604492,,,,,,,,
2025-02-28 13:15:00,0.0,38.007598876953125,0.0,38.007598876953125,28.505699157714844,59.66889953613281,1.4510999917984009,63.62139892578125,63.3380012512207,54.83060073852539,73.30999755859375,63.84199905395508,,,,,,,,
2025-02-28 13:30:00,0.0,50.39590072631836,0.0,50.39590072631836,37.79690170288086,60.01179885864258,1.5164999961853027,62.54140090942383,61.30400085449219,54.93539810180664,73.81400299072266,61.89799880981445,,,,,,,,
2025-02-28 13:45:00,0.0,48.08150100708008,0.0,48.08150100708008,36.06110000610352,59.99689865112305,1.5018999576568604,62.73429870605469,63.5,55.90779876708984,73.7239990234375,64.38200378417969,,,,,,,,
2025-02-28 14:00:00,0.0,54.06850051879883,0.0,54.06850051879883,40.55139923095703,60.02640151977539,1.496399998664856,62.464298248291016,61.98799896240234,56.69540023803711,73.8499984741211,62.2400016784668,,,,,,,,
2025-02-28 14:15:00,0.0,49.06209945678711,0.0,49.06209945678711,36.79660034179688,60.45880126953125,1.378499984741211,62.54140090942383,61.98799896240234,56.791900634765625,73.81400299072266,62.3120002746582,,,,,,,,
2025-02-28 14:30:00,0.0,47.01020050048828,0.0,47.01020050048828,35.2577018737793,60.4906005859375,1.482300043106079,62.19430160522461,61.141998291015625,57.68830108642578,73.97599792480469,61.73600006103516,,,,,,,,
2025-02-28 14:45:00,0.0,50.4375,0.0,50.4375,37.82809829711914,60.52999877929688,1.502500057220459,62.11709976196289,61.89799880981445,57.362300872802734,74.01200103759766,62.3120002746582,,,,,,,,
2025-02-28 15:00:00,0.0,55.9634017944336,0.0,55.9634017944336,41.97249984741211,60.47719955444336,1.4945000410079956,61.92430114746094,61.98799896240234,58.009498596191406,74.10199737548828,62.3120002746582,,,,,,,,
2025-02-28 15:15:00,0.0,53.82540130615234,0.0,53.82540130615234,40.36899948120117,60.60459899902344,1.4420000314712524,62.54140090942383,62.11399841308594,58.05500030517578,73.81400299072266,62.492000579833984,,,,,,,,
2025-02-28 15:30:00,0.0,53.63180160522461,0.0,53.63180160522461,40.223899841308594,60.97010040283203,1.4988000392913818,62.27140045166016,62.150001525878906,58.81389999389648,73.94000244140625,62.4379997253418,,,,,,,,
2025-02-28 15:45:00,0.0,57.69160079956055,0.0,57.69160079956055,43.268699645996094,60.84249877929688,1.5200999975204468,62.19430160522461,62.150001525878906,59.52000045776367,73.97599792480469,62.65399932861328,,,,,,,,
2025-02-28 16:00:00,0.0,53.96060180664063,0.0,53.96060180664063,40.47050094604492,60.40639877319336,1.526900053024292,62.19430160522461,60.63800048828125,58.85770034790039,73.97599792480469,60.63800048828125,,,,,,,,
2025-02-28 16:15:00,0.0,44.29660034179688,0.0,44.29660034179688,33.2224006652832,60.63010025024414,1.4572999477386477,63.00429916381836,62.150001525878906,59.039798736572266,73.5979995727539,62.99599838256836,,,,,,,,
2025-02-28 16:30:00,0.0,45.85430145263672,0.0,45.85430145263672,34.39070129394531,60.86439895629883,1.496999979019165,62.92710113525391,62.36600112915039,60.50529861450195,73.63400268554688,63.3380012512207,,,,,,,,
2025-02-28 16:45:00,0.0,48.22140121459961,0.0,48.22140121459961,36.16609954833984,60.54199981689453,1.495100021362305,63.27429962158203,62.150001525878906,61.93880081176758,73.47200012207031,62.99599838256836,,,,,,,,
2025-02-28 17:00:00,0.0,41.76269912719727,0.0,41.76269912719727,31.32200050354004,60.51070022583008,1.479300022125244,63.62139892578125,62.150001525878906,62.08250045776367,73.30999755859375,63.03200149536133,,,,,,,,
2025-02-28 17:15:00,0.0,39.8134994506836,0.0,39.8134994506836,29.86009979248047,60.48149871826172,1.4981000423431396,63.5443000793457,62.492000579833984,60.657501220703125,73.34600067138672,63.5,,,,,,,,
2025-02-28 17:30:00,0.0,39.63570022583008,0.0,39.63570022583008,29.7268009185791,60.449798583984375,1.5232000350952148,63.27429962158203,62.150001525878906,57.68830108642578,73.47200012207031,63.3380012512207,,,,,,,,
2025-02-28 17:45:00,0.0,36.12379837036133,0.0,36.12379837036133,27.09289932250977,60.014198303222656,1.4763000011444092,63.62139892578125,61.98799896240234,56.45220184326172,73.30999755859375,63.15800094604492,,,,,,,,
2025-02-28 18:00:00,0.0,31.086000442504883,0.0,31.086000442504883,23.31450080871582,60.11289978027344,1.5354000329971311,63.814300537109375,61.77199935913086,54.67250061035156,73.22000122070312,63.15800094604492,,,,,,,,
2025-02-28 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-02-28 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.08709716796875,64.34600067138672,54.93539810180664,72.6259994506836,66.54199981689453,,,,,,,,
2025-02-28 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,63.5,53.92020034790039,71.74400329589844,66.03800201416016,,,,,,,,
2025-02-28 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.99599838256836,54.29940032958984,71.2760009765625,65.53399658203125,,,,,,,,
2025-02-28 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.9800033569336,62.492000579833984,53.5348014831543,71.2760009765625,65.15599822998047,,,,,,,,
2025-02-28 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.44290161132812,61.98799896240234,52.456298828125,71.05999755859375,64.8499984741211,,,,,,,,
2025-02-28 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,61.64599990844727,52.51430130004883,70.59200286865234,64.68800354003906,,,,,,,,
2025-02-28 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,61.26800155639648,51.689701080322266,69.96199798583984,64.50800323486328,,,,,,,,
2025-02-28 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.14289855957031,60.96200180053711,52.04650115966797,69.80000305175781,64.34600067138672,,,,,,,,
2025-02-28 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,60.79999923706055,51.26679992675781,70.08799743652344,64.18399810791016,,,,,,,,
2025-02-28 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,60.45800018310547,52.62979888916016,69.58399963378906,63.87799835205078,,,,,,,,
2025-02-28 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.76290130615234,60.242000579833984,52.33990097045898,69.04399871826172,63.84199905395508,,,,,,,,
2025-02-28 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,59.9900016784668,51.56959915161133,69.24199676513672,63.68000030517578,,,,,,,,
2025-02-28 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.03289794921875,59.79199981689453,52.57210159301758,68.91799926757812,63.5,,,,,,,,
2025-02-28 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,59.61199951171875,52.105499267578125,68.57599639892578,63.3380012512207,,,,,,,,
2025-02-28 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,59.45000076293945,51.5093994140625,68.57599639892578,63.15800094604492,,,,,,,,
2025-02-28 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.14400100708008,48.60699844360352,67.89199829101562,63.15800094604492,,,,,,,,
2025-02-28 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.94599914550781,47.69869995117188,67.7300033569336,62.869998931884766,,,,,,,,
2025-02-28 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.69400024414063,47.40689849853516,67.55000305175781,62.65399932861328,,,,,,,,
2025-02-28 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.604000091552734,47.17060089111328,67.38800048828125,62.492000579833984,,,,,,,,
2025-02-28 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.38800048828125,46.93180084228516,67.2979965209961,62.492000579833984,,,,,,,,
2025-02-28 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.262001037597656,46.75090026855469,67.38800048828125,62.3120002746582,,,,,,,,
2025-02-28 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.09999847412109,46.38470077514648,66.88400268554688,62.150001525878906,,,,,,,,
2025-02-28 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.91999816894531,46.19940185546875,66.91999816894531,61.98799896240234,,,,,,,,
2025-03-01 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.757999420166016,45.824100494384766,67.0459976196289,61.86199951171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-01 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.59600067138672,45.24919891357422,66.88400268554688,61.68199920654297,,,,,,,,
2025-03-01 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.34400177001953,44.88570022583008,66.37999725341797,61.46599960327149,,,,,,,,
2025-03-01 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.07400131225586,44.51440048217773,66.29000091552734,61.30400085449219,,,,,,,,
2025-03-01 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.821998596191406,43.91569900512695,66.03800201416016,61.141998291015625,,,,,,,,
2025-03-01 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.56999969482422,43.24029922485352,65.53399658203125,60.96200180053711,,,,,,,,
2025-03-01 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.31800079345703,42.89350128173828,65.53399658203125,60.79999923706055,,,,,,,,
2025-03-01 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.15599822998047,43.06760025024414,65.66000366210938,60.63800048828125,,,,,,,,
2025-03-01 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,43.29750061035156,65.69599914550781,60.45800018310547,,,,,,,,
2025-03-01 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,43.58089828491211,65.8759994506836,60.45800018310547,,,,,,,,
2025-03-01 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,43.86029815673828,66.03800201416016,60.29600143432617,,,,,,,,
2025-03-01 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.02999877929688,44.0807991027832,65.91200256347656,60.16999816894531,,,,,,,,
2025-03-01 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,44.40689849853516,65.69599914550781,60.11600112915039,,,,,,,,
2025-03-01 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,44.62120056152344,65.53399658203125,60.11600112915039,,,,,,,,
2025-03-01 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,44.567901611328125,65.44400024414062,60.11600112915039,,,,,,,,
2025-03-01 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.81399917602539,44.88570022583008,65.53399658203125,60.11600112915039,,,,,,,,
2025-03-01 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.84999847412109,44.99039840698242,65.40799713134766,59.9900016784668,,,,,,,,
2025-03-01 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.84999847412109,44.99039840698242,65.69599914550781,59.95399856567383,,,,,,,,
2025-03-01 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.84999847412109,45.37820053100586,65.4800033569336,59.95399856567383,,,,,,,,
2025-03-01 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,45.76089859008789,65.69599914550781,59.95399856567383,,,,,,,,
2025-03-01 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,46.26129913330078,65.66000366210938,59.95399856567383,,,,,,,,
2025-03-01 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.28200149536133,46.99169921875,65.8219985961914,60.11600112915039,,,,,,,,
2025-03-01 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.56999969482422,47.34809875488281,65.91200256347656,60.29600143432617,,,,,,,,
2025-03-01 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.69599914550781,47.465599060058594,65.8759994506836,60.45800018310547,,,,,,,,
2025-03-01 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,47.40689849853516,65.8759994506836,60.45800018310547,,,,,,,,
2025-03-01 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.8759994506836,47.11109924316406,65.75,60.45800018310547,,,,,,,,
2025-03-01 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,46.93180084228516,66.03800201416016,60.45800018310547,,,,,,,,
2025-03-01 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,46.69029998779297,65.69599914550781,60.29600143432617,,,,,,,,
2025-03-01 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,46.99169921875,65.8759994506836,60.29600143432617,,,,,,,,
2025-03-01 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.947998046875,47.58250045776367,65.8759994506836,60.33200073242188,,,,,,,,
2025-03-01 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,72.33799743652344,48.214298248291016,66.37999725341797,60.54800033569336,,,,,,,,
2025-03-01 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,77.18000030517578,48.99259948730469,66.37999725341797,60.96200180053711,,,,,,,,
2025-03-01 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.25,49.317501068115234,66.54199981689453,61.34000015258789,,,,,,,,
2025-03-01 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.4739990234375,50.00479888916016,66.8479995727539,61.98799896240234,,,,,,,,
2025-03-01 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.24800109863281,50.87020111083984,66.8479995727539,62.3120002746582,,,,,,,,
2025-03-01 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.04000091552734,52.105499267578125,67.51399993896484,63.12200164794922,,,,,,,,
2025-03-01 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.47200012207031,52.91630172729492,67.7300033569336,63.805999755859375,,,,,,,,
2025-03-01 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.10199737548828,53.865501403808594,67.63999938964844,64.50800323486328,,,,,,,,
2025-03-01 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,83.35399627685547,53.97480010986328,68.0719985961914,65.02999877929688,,,,,,,,
2025-03-01 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,84.32599639892578,56.1072998046875,69.08000183105469,66.03800201416016,,,,,,,,
2025-03-01 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.98860168457031,85.53199768066406,57.362300872802734,69.87200164794922,67.89199829101562,,,,,,,,
2025-03-01 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.79290008544922,86.21600341796875,58.100399017333984,70.43000030517578,69.5479965209961,,,,,,,,
2025-03-01 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,86.62999725341797,59.09360122680664,70.77200317382812,70.77200317382812,,,,,,,,
2025-03-01 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.71289825439453,86.9540023803711,60.30099868774414,70.93399810791016,71.94200134277344,,,,,,,,
2025-03-01 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,87.18800354003906,61.00899887084961,71.11399841308594,72.91400146484375,,,,,,,,
2025-03-01 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.70999908447266,85.53199768066406,62.034698486328125,71.4020004272461,73.68800354003906,,,,,,,,
2025-03-01 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,85.15399932861328,62.83480072021485,72.96800231933594,74.4800033569336,,,,,,,,
2025-03-01 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.277099609375,85.53199768066406,63.56439971923828,73.00399780273438,75.32599639892578,,,,,,,,
2025-03-01 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.08429718017578,85.89199829101562,64.57550048828125,73.09400177001953,76.35199737548828,,,,,,,,
2025-03-01 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.54140090942383,85.89199829101562,65.25520324707031,73.81400299072266,77.01799774169922,,,,,,,,
2025-03-01 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.3843002319336,86.44999694824219,65.80139923095703,74.35399627685547,77.7020034790039,,,,,,,,
2025-03-01 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,87.18800354003906,66.76709747314453,76.1719970703125,78.87200164794922,,,,,,,,
2025-03-01 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,87.04399871826172,66.7197036743164,78.9260025024414,79.89800262451172,,,,,,,,
2025-03-01 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,85.33399963378906,64.14119720458984,78.70999908447266,79.89800262451172,,,,,,,,
2025-03-01 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,84.41600036621094,63.832401275634766,78.58399963378906,79.08799743652344,,,,,,,,
2025-03-01 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,84.09200286865234,63.65409851074219,78.87200164794922,79.21399688720703,,,,,,,,
2025-03-01 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,84.41600036621094,63.69879913330078,77.52200317382812,79.55599975585938,,,,,,,,
2025-03-01 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,84.6500015258789,63.92100143432617,78.20600128173828,80.05999755859375,,,,,,,,
2025-03-01 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,83.31800079345703,63.11100006103516,79.25,80.3479995727539,,,,,,,,
2025-03-01 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,82.7239990234375,63.24789810180664,78.70999908447266,80.4020004272461,,,,,,,,
2025-03-01 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,82.5979995727539,63.92100143432617,77.44999694824219,80.22200012207031,,,,,,,,
2025-03-01 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,81.44599914550781,62.97330093383789,78.0260009765625,79.93399810791016,,,,,,,,
2025-03-01 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,80.74400329589844,62.41450119018555,76.76599884033203,79.21399688720703,,,,,,,,
2025-03-01 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,79.25,61.60029983520508,75.7040023803711,78.62000274658203,,,,,,,,
2025-03-01 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.0,79.30400085449219,61.35559844970703,75.32599639892578,78.20600128173828,,,,,,,,
2025-03-01 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.11709976196289,77.52200317382812,59.414100646972656,74.01200103759766,77.36000061035156,,,,,,,,
2025-03-01 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.62139892578125,77.36000061035156,60.30099868774414,73.30999755859375,76.63999938964844,,,,,,,,
2025-03-01 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.4343032836914,76.1719970703125,58.68190002441406,72.46399688720703,75.83000183105469,,,,,,,,
2025-03-01 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,76.0459976196289,57.40919876098633,71.61799621582031,74.98400115966797,,,,,,,,
2025-03-01 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,81.41000366210938,54.02920150756836,70.77200317382812,74.13800048828125,,,,,,,,
2025-03-01 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,82.5979995727539,51.38840103149414,69.58399963378906,73.12999725341797,,,,,,,,
2025-03-01 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,83.26399993896484,49.79570007324219,68.57599639892578,72.03199768066406,,,,,,,,
2025-03-01 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.49800109863281,48.717899322509766,67.38800048828125,71.43800354003906,,,,,,,,
2025-03-01 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.58799743652344,46.26129913330078,66.41600036621094,70.77200317382812,,,,,,,,
2025-03-01 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.05599975585938,44.13560104370117,65.53399658203125,70.26799774169922,,,,,,,,
2025-03-01 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.23600006103516,42.951698303222656,64.68800354003906,69.96199798583984,,,,,,,,
2025-03-01 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.79399871826172,42.18090057373047,64.7239990234375,69.58399963378906,,,,,,,,
2025-03-01 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.15399932861328,41.44179916381836,64.34600067138672,69.4219970703125,,,,,,,,
2025-03-01 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.89199829101562,40.60940170288086,64.22000122070312,69.08000183105469,,,,,,,,
2025-03-01 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.12999725341797,40.08000183105469,63.84199905395508,68.73799896240234,,,,,,,,
2025-03-01 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.15399932861328,38.90850067138672,63.15800094604492,68.91799926757812,,,,,,,,
2025-03-01 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,38.04130172729492,62.869998931884766,68.86399841308594,,,,,,,,
2025-03-01 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,37.291500091552734,62.3120002746582,68.73799896240234,,,,,,,,
2025-03-01 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.89199829101562,36.61489868164063,62.3120002746582,68.57599639892578,,,,,,,,
2025-03-01 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,85.89199829101562,35.71269989013672,62.402000427246094,68.57599639892578,,,,,,,,
2025-03-01 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,85.83799743652344,35.31209945678711,61.98799896240234,68.44999694824219,,,,,,,,
2025-03-01 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,85.71199798583984,34.5547981262207,61.61000061035156,68.39600372314453,,,,,,,,
2025-03-01 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.2699966430664,33.98440170288086,61.178001403808594,68.39600372314453,,,,,,,,
2025-03-01 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.80999755859375,33.47119903564453,60.96200180053711,68.39600372314453,,,,,,,,
2025-03-01 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.30599975585938,32.55910110473633,61.30400085449219,68.23400115966797,,,,,,,,
2025-03-01 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.44999694824219,32.16640090942383,61.141998291015625,68.2699966430664,,,,,,,,
2025-03-01 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.98999786376953,31.603700637817383,60.83599853515625,68.23400115966797,,,,,,,,
2025-03-01 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.18800354003906,31.27499961853028,60.29600143432617,68.23400115966797,,,,,,,,
2025-03-02 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.9540023803711,30.694299697875977,60.63800048828125,68.0719985961914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-02 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.18800354003906,30.231199264526367,60.29600143432617,68.23400115966797,,,,,,,,
2025-03-02 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.18800354003906,30.028600692749023,60.29600143432617,68.23400115966797,,,,,,,,
2025-03-02 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.63800048828125,29.54590034484864,60.29600143432617,68.0719985961914,,,,,,,,
2025-03-02 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.72799682617188,28.976600646972656,60.16999816894531,68.23400115966797,,,,,,,,
2025-03-02 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.9260025024414,28.831199645996094,60.11600112915039,68.23400115966797,,,,,,,,
2025-03-02 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.25,28.46220016479492,60.11600112915039,68.01799774169922,,,,,,,,
2025-03-02 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.28600311279297,28.312400817871094,59.79199981689453,67.89199829101562,,,,,,,,
2025-03-02 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.46600341796875,27.93199920654297,59.70199966430664,68.01799774169922,,,,,,,,
