timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-02 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.10600280761719,27.62159919738769,59.79199981689453,68.0719985961914,,,,,,,,
2025-03-02 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.02400207519531,26.983999252319336,60.16999816894531,67.89199829101562,,,,,,,,
2025-03-02 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.58200073242188,26.9025993347168,61.77199935913086,67.63999938964844,,,,,,,,
2025-03-02 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.94200134277344,26.40679931640625,61.89799880981445,67.55000305175781,,,,,,,,
2025-03-02 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.61799621582031,26.06859970092773,60.92599868774414,67.6760025024414,,,,,,,,
2025-03-02 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.52799987792969,25.8971004486084,61.178001403808594,67.7300033569336,,,,,,,,
2025-03-02 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.02400207519531,25.549299240112305,59.95399856567383,67.89199829101562,,,,,,,,
2025-03-02 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.28600311279297,25.549299240112305,59.61199951171875,67.89199829101562,,,,,,,,
2025-03-02 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.28600311279297,24.92460060119629,59.27000045776367,67.89199829101562,,,,,,,,
2025-03-02 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.79000091552734,24.465499877929688,59.45000076293945,67.89199829101562,,,,,,,,
2025-03-02 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.58200073242188,24.372299194335938,59.14400100708008,67.85600280761719,,,,,,,,
2025-03-02 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.58200073242188,23.995100021362305,59.108001708984375,67.7300033569336,,,,,,,,
2025-03-02 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.0780029296875,23.995100021362305,59.23400115966797,67.802001953125,,,,,,,,
2025-03-02 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.5,23.803699493408203,61.26800155639648,67.55000305175781,,,,,,,,
2025-03-02 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,23.218000411987305,60.422000885009766,67.55000305175781,,,,,,,,
2025-03-02 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.3280029296875,23.31679916381836,61.43000030517578,67.38800048828125,,,,,,,,
2025-03-02 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,23.01880073547364,59.071998596191406,67.55000305175781,,,,,,,,
2025-03-02 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,22.71629905700684,58.76599884033203,67.7300033569336,,,,,,,,
2025-03-02 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.18399810791016,22.305700302124023,58.51399993896485,67.7300033569336,,,,,,,,
2025-03-02 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,92.15599822998048,22.409099578857425,58.38800048828125,67.55000305175781,,,,,,,,
2025-03-02 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,92.71399688720705,22.81760025024414,58.44200134277344,67.802001953125,,,,,,,,
2025-03-02 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.4520034790039,23.31679916381836,58.76599884033203,68.39600372314453,,,,,,,,
2025-03-02 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.9739990234375,23.707300186157227,59.79199981689453,69.4219970703125,,,,,,,,
2025-03-02 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.9739990234375,23.995100021362305,61.141998291015625,70.43000030517578,,,,,,,,
2025-03-02 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.60399627685548,24.65049934387207,62.02399826049805,71.11399841308594,,,,,,,,
2025-03-02 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,95.48600006103516,25.105199813842773,62.65399932861328,71.81600189208984,,,,,,,,
2025-03-02 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,95.62999725341795,25.461299896240234,63.68000030517578,72.6259994506836,,,,,,,,
2025-03-02 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,95.62999725341795,25.8971004486084,64.18399810791016,73.18399810791016,,,,,,,,
2025-03-02 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,95.01799774169922,26.656400680541992,65.53399658203125,73.97599792480469,,,,,,,,
2025-03-02 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.802001953125,27.14550018310547,66.8479995727539,74.8219985961914,,,,,,,,
2025-03-02 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.16200256347656,27.46430015563965,67.38800048828125,75.4520034790039,,,,,,,,
2025-03-02 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,74.49859619140625,95.01799774169922,28.0851993560791,68.23400115966797,76.01000213623047,,,,,,,,
2025-03-02 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,71.60569763183594,95.54000091552734,28.536699295043945,69.58399963378906,76.55000305175781,,,,,,,,
2025-03-02 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,74.15139770507812,96.62000274658205,29.12070083618164,68.39600372314453,77.01799774169922,,,,,,,,
2025-03-02 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,73.76570129394531,97.3040008544922,29.96050071716309,68.57599639892578,77.36000061035156,,,,,,,,
2025-03-02 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,71.0656967163086,96.67400360107422,30.231199264526367,69.83599853515625,77.98999786376953,,,,,,,,
2025-03-02 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,73.03289794921875,97.3040008544922,30.7593994140625,68.91799926757812,78.20600128173828,,,,,,,,
2025-03-02 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,71.87570190429688,97.5019989013672,31.02499961853028,69.45800018310547,78.5479965209961,,,,,,,,
2025-03-02 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.33000183105469,97.91600036621094,31.684999465942383,70.64600372314453,78.9260025024414,,,,,,,,
2025-03-02 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,70.8729019165039,98.13200378417967,32.007198333740234,69.9260025024414,79.3759994506836,,,,,,,,
2025-03-02 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,97.91600036621094,32.791099548339844,71.61799621582031,79.89800262451172,,,,,,,,
2025-03-02 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,68.17289733886719,98.33000183105467,33.247100830078125,71.18599700927734,80.22200012207031,,,,,,,,
2025-03-02 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.5999984741211,98.13200378417967,33.7661018371582,70.5199966430664,80.4739990234375,,,,,,,,
2025-03-02 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.70429992675781,98.13200378417967,34.27170181274414,72.33799743652344,80.99600219726562,,,,,,,,
2025-03-02 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.19430160522461,98.43800354003906,35.31209945678711,73.97599792480469,81.44599914550781,,,,,,,,
2025-03-02 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.54140090942383,98.5459976196289,35.84439849853516,73.81400299072266,81.91400146484375,,,,,,,,
2025-03-02 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.73429870605469,98.74400329589844,36.361698150634766,73.7239990234375,82.25599670410156,,,,,,,,
2025-03-02 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.16999816894531,98.33000183105467,37.2150993347168,71.65399932861328,82.29199981689453,,,,,,,,
2025-03-02 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.24710083007812,98.33000183105467,38.26139831542969,71.61799621582031,82.41799926757812,,,,,,,,
2025-03-02 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.19710159301758,97.97000122070312,38.18830108642578,73.50800323486328,82.76000213623047,,,,,,,,
2025-03-02 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.35430145263672,97.91600036621094,38.69490051269531,72.96800231933594,83.10199737548828,,,,,,,,
2025-03-02 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.11429977416992,97.1959991455078,38.33420181274414,74.4800033569336,83.31800079345703,,,,,,,,
2025-03-02 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,97.91600036621094,39.119998931884766,71.74400329589844,83.26399993896484,,,,,,,,
2025-03-02 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.55000305175781,97.91600036621094,39.81010055541992,72.41000366210938,83.31800079345703,,,,,,,,
2025-03-02 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.9000015258789,97.3040008544922,40.14690017700195,71.77999877929688,83.26399993896484,,,,,,,,
2025-03-02 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.52290344238281,96.88999938964844,40.47829818725586,70.55599975585938,83.10199737548828,,,,,,,,
2025-03-02 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.33000183105469,96.9260025024414,40.60940170288086,70.64600372314453,82.8499984741211,,,,,,,,
2025-03-02 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.4457015991211,95.43199920654295,42.480899810791016,70.59200286865234,82.41799926757812,,,,,,,,
2025-03-02 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.8729019165039,91.7959976196289,44.35300064086914,69.9260025024414,81.58999633789062,,,,,,,,
2025-03-02 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.79570007324219,90.31999969482422,44.9380989074707,69.96199798583984,80.77999877929688,,,,,,,,
2025-03-02 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,88.84400177001953,44.19020080566406,69.24199676513672,80.05999755859375,,,,,,,,
2025-03-02 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.4186019897461,87.36799621582031,40.54399871826172,68.73799896240234,79.21399688720703,,,,,,,,
2025-03-02 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,91.6520004272461,38.11489868164063,67.94599914550781,78.27799987792969,,,,,,,,
2025-03-02 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,93.27200317382812,36.233699798583984,67.22599792480469,77.10800170898438,,,,,,,,
2025-03-02 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,93.54199981689452,35.10860061645508,66.41600036621094,75.83000183105469,,,,,,,,
2025-03-02 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.08200073242188,33.83919906616211,65.56999969482422,74.66000366210938,,,,,,,,
2025-03-02 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.19000244140624,32.7140998840332,65.02999877929688,73.81400299072266,,,,,,,,
2025-03-02 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,31.84670066833496,64.50800323486328,72.96800231933594,,,,,,,,
2025-03-02 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,31.35770034790039,64.00399780273438,72.28399658203125,,,,,,,,
2025-03-02 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.60399627685548,30.7593994140625,63.5,71.77999877929688,,,,,,,,
2025-03-02 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.60399627685548,30.497499465942383,63.5,71.43800354003906,,,,,,,,
2025-03-02 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,30.096399307250977,62.99599838256836,71.11399841308594,,,,,,,,
2025-03-02 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,29.96050071716309,62.52799987792969,70.80799865722656,,,,,,,,
2025-03-02 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.24400329589844,29.475799560546875,61.80799865722656,70.59200286865234,,,,,,,,
2025-03-02 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,29.26359939575196,61.30400085449219,70.43000030517578,,,,,,,,
2025-03-02 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,28.536699295043945,61.141998291015625,70.08799743652344,,,,,,,,
2025-03-02 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.44200134277344,28.387500762939453,60.92599868774414,70.052001953125,,,,,,,,
2025-03-02 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.33399963378906,28.00869941711425,60.63800048828125,69.80000305175781,,,,,,,,
2025-03-02 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,27.543100357055664,60.58399963378906,69.74600219726562,,,,,,,,
2025-03-02 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.49600219726562,27.305700302124023,60.29600143432617,69.5479965209961,,,,,,,,
2025-03-02 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.5500030517578,27.225799560546875,60.11600112915039,69.36799621582031,,,,,,,,
2025-03-02 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.38800048828124,26.820899963378903,61.555999755859375,69.20600128173828,,,,,,,,
2025-03-02 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.33399963378906,26.820899963378903,61.80799865722656,69.08000183105469,,,,,,,,
2025-03-02 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.13600158691406,26.40679931640625,61.86199951171875,68.9540023803711,,,,,,,,
2025-03-02 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,26.15369987487793,60.33200073242188,68.91799926757812,,,,,,,,
2025-03-02 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.60399627685548,26.15369987487793,59.79199981689453,68.91799926757812,,,,,,,,
2025-03-02 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.38800048828124,25.810800552368164,59.61199951171875,68.73799896240234,,,,,,,,
2025-03-03 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.60399627685548,25.461299896240234,59.23400115966797,68.7020034790039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-03 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.802001953125,24.92460060119629,59.108001708984375,68.57599639892578,,,,,,,,
2025-03-03 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.802001953125,25.015199661254883,58.76599884033203,68.57599639892578,,,,,,,,
2025-03-03 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.60399627685548,24.92460060119629,58.604000091552734,68.44999694824219,,,,,,,,
2025-03-03 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.802001953125,24.55820083618164,58.56800079345703,68.39600372314453,,,,,,,,
2025-03-03 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.44200134277344,24.372299194335938,60.36800003051758,68.23400115966797,,,,,,,,
2025-03-03 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.13600158691406,24.55820083618164,61.52000045776367,68.14399719238281,,,,,,,,
2025-03-03 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.9739990234375,24.372299194335938,61.64599990844727,68.10800170898438,,,,,,,,
2025-03-03 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.71199798583984,23.803699493408203,59.45000076293945,68.23400115966797,,,,,,,,
2025-03-03 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.96399688720705,23.51300048828125,58.604000091552734,68.23400115966797,,,,,,,,
2025-03-03 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.01799774169922,23.11860084533692,58.262001037597656,68.10800170898438,,,,,,,,
2025-03-03 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.01799774169922,23.31679916381836,58.0099983215332,68.0719985961914,,,,,,,,
2025-03-03 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.0719985961914,22.918500900268555,57.91999816894531,68.0719985961914,,,,,,,,
2025-03-03 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.21600341796876,22.61440086364746,57.757999420166016,67.98200225830078,,,,,,,,
2025-03-03 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,95.1259994506836,23.218000411987305,57.88399887084961,68.0719985961914,,,,,,,,
2025-03-03 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.19000244140624,23.41510009765625,60.92599868774414,67.89199829101562,,,,,,,,
2025-03-03 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.65799713134766,23.51300048828125,60.79999923706055,67.89199829101562,,,,,,,,
2025-03-03 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.01799774169922,23.707300186157227,59.108001708984375,68.23400115966797,,,,,,,,
2025-03-03 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,94.60399627685548,23.61039924621582,58.09999847412109,68.57599639892578,,,,,,,,
2025-03-03 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,94.7480010986328,23.01880073547364,57.757999420166016,68.57599639892578,,,,,,,,
2025-03-03 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.01799774169922,22.61440086364746,57.72200012207031,68.39600372314453,,,,,,,,
2025-03-03 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0256249997764825,75.0,95.01799774169922,22.511999130249023,57.59600067138672,68.23400115966797,,,,,,,,
2025-03-03 05:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-03 05:30:00,0.0,20.0,73.64420318603516,20.0,20.0,35.87779998779297,0.0243749991059303,75.0,81.71600341796875,22.61440086364746,61.555999755859375,95.21600341796876,,,,,,,,
2025-03-03 06:00:00,0.0,20.0,54.981201171875,20.0,20.0,75.431396484375,0.8846250176429749,75.0,50.82799911499024,23.218000411987305,67.7300033569336,72.78800201416016,,,,,,,,
2025-03-03 06:15:00,0.0,20.0,56.55580139160156,20.0,20.0,80.3363037109375,1.4804999828338623,74.76860046386719,52.358001708984375,23.11860084533692,68.10800170898438,73.94000244140625,,,,,,,,
2025-03-03 06:30:00,0.0,20.0,66.60320281982422,20.0,20.0,88.66850280761719,1.7271000146865845,75.0,50.32400131225586,22.71629905700684,67.89199829101562,73.76000213623047,,,,,,,,
2025-03-03 06:45:00,0.0,20.0,61.94850158691406,20.0,20.0,88.27300262451172,1.0506000518798828,74.15139770507812,51.007999420166016,22.511999130249023,68.39600372314453,73.97599792480469,,,,,,,,
2025-03-03 07:00:00,0.0,20.0,54.67079925537109,20.0,20.0,84.2698974609375,1.2075999975204468,72.68569946289062,51.007999420166016,22.409099578857425,69.08000183105469,73.34600067138672,,,,,,,,
2025-03-03 07:15:00,0.0,20.0,54.66350173950195,20.0,20.0,82.77880096435547,2.0078999996185303,71.87570190429688,52.178001403808594,23.11860084533692,69.45800018310547,73.00399780273438,,,,,,,,
2025-03-03 07:30:00,0.0,20.0,33.875301361083984,20.0,20.0,91.60230255126952,1.5641000270843506,71.25859832763672,51.67399978637695,24.27869987487793,69.74600219726562,71.52799987792969,,,,,,,,
2025-03-03 07:37:00,,,,,,,,,,,,,0.0,,,,,,,
2025-03-03 07:38:00,,,,,,,,,,,,,1.0,,,,,,,
2025-03-03 07:39:00,,,,,,,,,,,,,1.0,,,,,,,
2025-03-03 07:45:00,0.0,20.0,19.17259979248047,20.0,20.0,87.1249008178711,1.4767999649047852,70.52570343017578,53.36600112915039,25.810800552368164,70.08799743652344,71.65399932861328,,,,,,,,
2025-03-03 08:00:00,0.0,20.0,12.72130012512207,20.0,20.0,66.36409759521484,1.684399962425232,69.79290008544922,57.41600036621094,27.225799560546875,70.43000030517578,72.03199768066406,,,,,,,,
2025-03-03 08:15:00,0.0,20.0,19.39229965209961,20.0,20.0,64.40650177001953,1.551900029182434,69.7156982421875,58.85599899291992,28.684600830078125,70.46600341796875,65.35399627685547,,,,,,,,
2025-03-03 08:30:00,0.0,20.0,19.886999130249023,20.0,20.0,65.55220031738281,1.4840999841690063,69.4457015991211,59.57600021362305,29.26359939575196,70.59200286865234,72.21199798583984,,,,,,,,
2025-03-03 08:45:00,0.0,20.0,9.446499824523926,20.0,20.0,64.7218017578125,1.5635000467300415,69.05999755859375,60.11600112915039,30.028600692749023,70.77200317382812,73.56199645996094,,,,,,,,
2025-03-03 09:00:00,0.0,20.0,6.554599761962891,20.0,20.0,64.45279693603516,1.53849995136261,68.71289825439453,60.63800048828125,30.628999710083008,70.93399810791016,70.052001953125,,,,,,,,
2025-03-03 09:15:00,0.0,20.0,6.460400104522705,20.0,20.0,63.93009948730469,1.555500030517578,68.71289825439453,60.709999084472656,30.953100204467773,70.93399810791016,67.98200225830078,,,,,,,,
2025-03-03 09:30:00,0.0,20.0,9.975099563598633,20.0,20.0,63.86759948730469,1.5609999895095823,68.71289825439453,60.79999923706055,31.684999465942383,70.93399810791016,66.63200378417969,,,,,,,,
2025-03-03 09:45:00,0.0,20.0,11.900400161743164,20.0,20.0,63.0718002319336,1.4682999849319458,68.71289825439453,61.43000030517578,32.32440185546875,70.93399810791016,65.75,,,,,,,,
2025-03-03 10:00:00,0.0,20.0,10.32450008392334,20.0,20.0,63.168399810791016,1.4883999824523926,68.32710266113281,61.80799865722656,32.7140998840332,71.11399841308594,65.8219985961914,,,,,,,,
2025-03-03 10:15:00,0.0,20.0,10.328900337219238,20.0,20.0,62.38219833374024,1.5084999799728394,68.44290161132812,62.150001525878906,33.247100830078125,71.05999755859375,66.25399780273438,,,,,,,,
2025-03-03 10:30:00,0.0,20.0,8.390600204467773,20.0,20.0,62.53570175170898,1.503600001335144,68.25,62.36600112915039,33.83919906616211,71.1500015258789,66.25399780273438,,,,,,,,
2025-03-03 10:45:00,0.0,20.0,8.810199737548828,20.0,20.0,63.016300201416016,1.4847999811172483,68.32710266113281,61.98799896240234,34.20029830932617,71.11399841308594,66.54199981689453,,,,,,,,
2025-03-03 11:00:00,0.0,20.0,4.166100025177002,20.0,20.0,62.525299072265625,1.5152000188827517,67.63289642333984,62.70800018310547,35.04019927978516,71.43800354003906,66.88400268554688,,,,,,,,
2025-03-03 11:15:00,0.0,20.0,6.357200145721436,20.0,20.0,62.96020126342773,1.5879000425338743,67.63289642333984,62.65399932861328,35.71269989013672,71.43800354003906,69.62000274658203,,,,,,,,
2025-03-03 11:30:00,0.0,20.0,13.51669979095459,20.0,20.0,62.80739974975586,1.482300043106079,67.63289642333984,62.492000579833984,36.10490036010742,71.43800354003906,65.53399658203125,,,,,,,,
2025-03-03 11:45:00,0.0,20.0,6.617400169372559,20.0,20.0,62.547000885009766,1.45360004901886,67.90290069580078,63.15800094604492,36.8026008605957,71.31199645996094,66.5780029296875,,,,,,,,
2025-03-03 12:00:00,0.0,20.0,3.892199993133545,20.0,20.0,62.49509811401367,1.5195000171661377,67.63289642333984,63.84199905395508,37.291500091552734,71.43800354003906,68.8280029296875,,,,,,,,
2025-03-03 12:15:00,0.0,20.0,11.770500183105469,20.0,20.0,62.30720138549805,1.53410005569458,67.51709747314453,63.805999755859375,38.26139831542969,71.49199676513672,66.37999725341797,,,,,,,,
2025-03-03 12:30:00,0.0,20.0,11.741700172424316,20.0,20.0,62.45299911499024,1.4915000200271606,66.9000015258789,64.18399810791016,38.69490051269531,71.77999877929688,67.89199829101562,,,,,,,,
2025-03-03 12:45:00,0.0,20.0,8.968299865722656,20.0,20.0,62.51250076293945,1.4847999811172483,66.8228988647461,64.50800323486328,39.46780014038086,71.81600189208984,67.0459976196289,,,,,,,,
2025-03-03 13:00:00,0.0,20.0,3.175299882888794,20.0,20.0,62.50749969482422,1.4915000200271606,66.43710327148438,64.34600067138672,39.53670120239258,71.99600219726562,66.88400268554688,,,,,,,,
2025-03-03 13:15:00,0.0,20.0,0.0,20.0,20.0,62.41429901123047,1.5568000078201294,66.16709899902344,64.00399780273438,40.60940170288086,72.12200164794922,66.7040023803711,,,,,,,,
2025-03-03 13:30:00,0.0,24.634899139404297,0.0,24.634899139404297,20.0,61.97380065917969,1.5372999906539917,65.27999877929688,64.90399932861328,40.99779891967773,72.53600311279297,67.38800048828125,,,,,,,,
2025-03-03 13:45:00,0.0,20.2593994140625,0.0,20.2593994140625,20.0,61.50299835205078,1.499400019645691,65.4343032836914,61.93399810791016,41.75310134887695,72.46399688720703,64.00399780273438,,,,,,,,
2025-03-03 14:00:00,0.0,20.0,0.0,20.0,20.0,61.46659851074219,1.5255999565124512,65.27999877929688,62.77999877929688,42.059600830078125,72.53600311279297,65.06600189208984,,,,,,,,
2025-03-03 14:15:00,0.0,20.0,0.0,20.0,20.0,61.54389953613281,1.4981000423431396,65.27999877929688,62.65399932861328,43.00970077514648,72.53600311279297,65.02999877929688,,,,,,,,
2025-03-03 14:30:00,0.0,22.0841007232666,0.0,22.0841007232666,20.0,61.46670150756836,1.503000020980835,64.35430145263672,63.15800094604492,43.41130065917969,72.96800231933594,65.53399658203125,,,,,,,,
2025-03-03 14:45:00,0.0,23.730300903320312,0.0,23.730300903320312,20.0,61.05550003051758,1.4945000410079956,64.73999786376953,61.2140007019043,43.524600982666016,72.78800201416016,63.5,,,,,,,,
2025-03-03 15:00:00,0.0,22.69569969177246,0.0,22.69569969177246,20.0,61.01689910888672,1.4804999828338623,64.35430145263672,62.492000579833984,44.13560104370117,72.96800231933594,64.68800354003906,,,,,,,,
2025-03-03 15:15:00,0.0,28.708499908447266,0.0,28.708499908447266,21.531299591064453,61.030399322509766,1.4047000408172607,64.35430145263672,61.98799896240234,44.67440032958984,72.96800231933594,64.50800323486328,,,,,,,,
2025-03-03 15:30:00,0.0,33.5974006652832,0.0,33.5974006652832,25.19809913635254,60.77220153808594,1.5,64.0071029663086,62.3120002746582,44.99039840698242,73.12999725341797,64.8499984741211,,,,,,,,
2025-03-03 15:45:00,0.0,29.808799743652344,0.0,29.808799743652344,22.35659980773925,60.38130187988281,1.5152000188827517,64.35430145263672,60.88999938964844,45.887001037597656,72.96800231933594,63.6259994506836,,,,,,,,
2025-03-03 16:00:00,0.0,26.458999633789062,0.0,26.458999633789062,20.0,60.0797004699707,1.4829000234603882,64.5470962524414,61.555999755859375,45.824100494384766,72.87799835205078,64.34600067138672,,,,,,,,
2025-03-03 16:15:00,0.0,20.443099975585938,0.0,20.443099975585938,20.0,60.49689865112305,1.482300043106079,65.27999877929688,62.3120002746582,46.44620132446289,72.53600311279297,64.63400268554688,,,,,,,,
2025-03-03 16:30:00,0.0,26.582399368286133,0.0,26.582399368286133,20.0,60.49530029296875,1.499400019645691,64.89430236816406,62.869998931884766,48.32730102539063,72.71600341796875,65.40799713134766,,,,,,,,
2025-03-03 16:45:00,0.0,26.29719924926757,0.0,26.29719924926757,20.0,60.46580123901367,1.5298999547958374,65.4343032836914,62.65399932861328,50.3656005859375,72.46399688720703,65.19200134277344,,,,,,,,
2025-03-03 17:00:00,0.0,21.33609962463379,0.0,21.33609962463379,20.0,60.71810150146485,1.4925999641418457,65.81999969482422,62.4379997253418,50.5182991027832,72.28399658203125,64.94000244140625,,,,,,,,
2025-03-03 17:15:00,0.0,20.0,0.0,20.0,20.0,60.54610061645508,1.5579999685287476,66.16709899902344,62.3120002746582,50.16019821166992,72.12200164794922,65.60600280761719,,,,,,,,
2025-03-03 17:30:00,0.0,20.0,0.0,20.0,20.0,60.92160034179688,1.5068000555038452,66.36000061035156,61.80799865722656,46.81129837036133,72.03199768066406,65.35399627685547,,,,,,,,
2025-03-03 17:45:00,0.0,20.0,7.750999927520752,20.0,20.0,60.61360168457031,1.5104000568389893,66.8228988647461,61.52000045776367,43.91569900512695,71.81600189208984,65.06600189208984,,,,,,,,
2025-03-03 18:00:00,0.0,20.0,3.682199954986572,20.0,20.0,61.04059982299805,1.4840999841690063,66.16709899902344,61.46599960327149,42.059600830078125,72.12200164794922,68.2699966430664,,,,,,,,
2025-03-03 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-03 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.17289733886719,62.4379997253418,40.67470169067383,71.18599700927734,65.8759994506836,,,,,,,,
2025-03-03 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.52860260009766,73.5979995727539,39.25979995727539,69.62000274658203,65.10199737548828,,,,,,,,
2025-03-03 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,80.22200012207031,38.11489868164063,69.24199676513672,64.34600067138672,,,,,,,,
2025-03-03 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,82.5979995727539,37.13840103149414,68.57599639892578,63.68000030517578,,,,,,,,
2025-03-03 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.00199890136719,36.61489868164063,67.802001953125,63.3380012512207,,,,,,,,
2025-03-03 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.79399871826172,36.04010009765625,67.55000305175781,63.15800094604492,,,,,,,,
2025-03-03 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,35.9098014831543,66.88400268554688,63.15800094604492,,,,,,,,
2025-03-03 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.83799743652344,35.51350021362305,66.54199981689453,63.15800094604492,,,,,,,,
2025-03-03 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.57599639892578,35.24449920654297,65.8219985961914,63.3380012512207,,,,,,,,
2025-03-03 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.80999755859375,35.04019927978516,65.8759994506836,63.5,,,,,,,,
2025-03-03 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.4219970703125,35.04019927978516,65.31800079345703,63.96799850463867,,,,,,,,
2025-03-03 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.5479965209961,35.04019927978516,64.8499984741211,64.18399810791016,,,,,,,,
2025-03-03 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.9260025024414,35.24449920654297,64.56199645996094,64.68800354003906,,,,,,,,
2025-03-03 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,87.9260025024414,35.37950134277344,64.18399810791016,64.8499984741211,,,,,,,,
2025-03-03 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.10600280761719,35.10860061645508,63.805999755859375,65.02999877929688,,,,,,,,
2025-03-03 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.14199829101562,35.10860061645508,63.71599960327149,65.35399627685547,,,,,,,,
2025-03-03 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.28600311279297,34.902801513671875,63.84199905395508,65.53399658203125,,,,,,,,
2025-03-03 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.61000061035156,34.624900817871094,63.4640007019043,65.69599914550781,,,,,,,,
2025-03-03 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.66400146484375,34.624900817871094,63.3380012512207,65.8219985961914,,,,,,,,
2025-03-03 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.87999725341797,34.05659866333008,63.4640007019043,65.947998046875,,,,,,,,
2025-03-03 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,89.02400207519531,33.91189956665039,62.99599838256836,66.12799835205078,,,,,,,,
2025-03-03 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.2040023803711,33.69279861450195,62.83399963378906,66.19999694824219,,,,,,,,
2025-03-03 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.52799987792969,33.32210159301758,62.83399963378906,66.37999725341797,,,,,,,,
2025-03-04 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,89.58200073242188,33.09619903564453,62.70800018310547,66.37999725341797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-04 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.13999938964844,33.02040100097656,63.3380012512207,66.54199981689453,,,,,,,,
2025-03-04 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.26599884033205,32.791099548339844,63.15800094604492,66.63200378417969,,,,,,,,
2025-03-04 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.4459991455078,32.481201171875,62.70800018310547,66.7040023803711,,,,,,,,
2025-03-04 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.5,32.55910110473633,62.83399963378906,66.88400268554688,,,,,,,,
2025-03-04 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.87799835205078,33.17179870605469,62.99599838256836,67.0459976196289,,,,,,,,
2025-03-04 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.87799835205078,33.83919906616211,62.74399948120117,67.22599792480469,,,,,,,,
2025-03-04 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.00399780273438,34.342899322509766,62.99599838256836,67.55000305175781,,,,,,,,
2025-03-04 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,34.97159957885742,63.3380012512207,67.7300033569336,,,,,,,,
2025-03-04 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.87799835205078,35.24449920654297,63.3380012512207,67.89199829101562,,,,,,,,
2025-03-04 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.73400115966795,35.31209945678711,63.68000030517578,68.0719985961914,,,,,,,,
2025-03-04 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.8239974975586,35.5802001953125,63.3380012512207,68.23400115966797,,,,,,,,
2025-03-04 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.73400115966795,35.975101470947266,63.15800094604492,68.39600372314453,,,,,,,,
2025-03-04 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,90.87799835205078,36.04010009765625,63.5,68.44999694824219,,,,,,,,
2025-03-04 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.87799835205078,36.42530059814453,63.15800094604492,68.57599639892578,,,,,,,,
2025-03-04 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,36.67770004272461,63.3380012512207,68.73799896240234,,,,,,,,
2025-03-04 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,36.361698150634766,63.15800094604492,68.73799896240234,,,,,,,,
2025-03-04 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,36.67770004272461,63.24800109863281,68.91799926757812,,,,,,,,
2025-03-04 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,36.92660140991211,63.15800094604492,69.08000183105469,,,,,,,,
2025-03-04 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,36.86470031738281,63.4640007019043,69.24199676513672,,,,,,,,
2025-03-04 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.87799835205078,36.92660140991211,63.3380012512207,69.24199676513672,,,,,,,,
2025-03-04 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,37.061500549316406,63.5,69.4219970703125,,,,,,,,
2025-03-04 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.7699966430664,37.36759948730469,63.5,69.4219970703125,,,,,,,,
2025-03-04 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.5,37.81900024414063,63.93199920654297,69.4219970703125,,,,,,,,
2025-03-04 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.5,37.74440002441406,63.15800094604492,69.49400329589844,,,,,,,,
2025-03-04 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.4020004272461,38.11489868164063,63.21200180053711,69.87200164794922,,,,,,,,
2025-03-04 06:27:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-04 06:30:00,0.0,20.0,80.39250183105469,20.0,20.0,36.09590148925781,0.025000000372529,75.0,79.43000030517578,38.26139831542969,66.00199890136719,90.5,,,,,,,,
2025-03-04 06:45:00,0.0,20.0,34.07889938354492,20.0,20.0,80.46739959716797,1.1794999837875366,73.49569702148438,59.01800155639648,38.83760070800781,68.7020034790039,72.28399658203125,,,,,,,,
2025-03-04 07:00:00,0.0,20.0,57.48540115356445,20.0,20.0,73.28089904785156,1.9364999532699585,72.3386001586914,56.49800109863281,38.97919845581055,69.24199676513672,71.94200134277344,,,,,,,,
2025-03-04 07:15:00,0.0,20.0,16.891300201416016,20.0,20.0,68.85540008544922,1.5671000480651855,70.8729019165039,58.604000091552734,38.69490051269531,69.9260025024414,72.75199890136719,,,,,,,,
2025-03-04 07:30:00,0.0,20.0,17.84749984741211,20.0,20.0,63.97420120239258,1.5170999765396118,70.13999938964844,59.79199981689453,38.26139831542969,70.26799774169922,70.80799865722656,,,,,,,,
2025-03-04 07:45:00,0.0,20.0,15.340900421142578,20.0,20.0,63.65610122680664,1.5702999830245972,69.79290008544922,59.95399856567383,38.40689849853516,70.43000030517578,68.01799774169922,,,,,,,,
2025-03-04 08:00:00,0.0,20.0,19.894399642944336,20.0,20.0,63.85469818115234,1.4225000143051147,69.4457015991211,60.63800048828125,39.119998931884766,70.59200286865234,69.67400360107422,,,,,,,,
2025-03-04 08:15:00,0.0,20.0,12.29170036315918,20.0,20.0,63.22710037231445,1.5885000228881836,68.71289825439453,61.64599990844727,40.47829818725586,70.93399810791016,70.89800262451172,,,,,,,,
2025-03-04 08:30:00,0.0,20.0,11.357099533081056,20.0,20.0,63.4379997253418,1.4847999811172483,68.71289825439453,62.060001373291016,41.50439834594727,70.93399810791016,68.10800170898438,,,,,,,,
2025-03-04 08:45:00,0.0,20.0,13.650099754333496,20.0,20.0,62.83980178833008,1.5090999603271484,68.71289825439453,62.492000579833984,41.87620162963867,70.93399810791016,66.5780029296875,,,,,,,,
2025-03-04 09:00:00,0.0,20.0,6.066599845886231,20.0,20.0,62.06039810180664,1.5403000116348269,67.63289642333984,63.5,42.89350128173828,71.43800354003906,66.9739990234375,,,,,,,,
2025-03-04 09:15:00,0.0,20.0,15.06879997253418,20.0,20.0,61.92599868774414,1.4878000020980835,67.63289642333984,64.50800323486328,43.91569900512695,71.43800354003906,67.0459976196289,,,,,,,,
2025-03-04 09:30:00,0.0,20.0,0.3609665334224701,20.0,20.0,61.96139907836914,1.4829000234603882,67.24710083007812,65.02999877929688,44.88570022583008,71.61799621582031,67.802001953125,,,,,,,,
2025-03-04 09:45:00,0.0,20.0,0.0,20.0,20.0,61.93999862670898,1.4708000421524048,67.24710083007812,65.22799682617188,46.19940185546875,71.61799621582031,67.7300033569336,,,,,,,,
2025-03-04 10:00:00,0.0,20.0,0.0,20.0,20.0,61.98609924316406,1.4358999729156494,66.9000015258789,65.8759994506836,47.11109924316406,71.77999877929688,68.23400115966797,,,,,,,,
2025-03-04 10:15:00,0.0,27.73110008239746,0.0,27.73110008239746,20.80179977416992,61.827598571777344,1.5288000106811523,66.55290222167969,65.53399658203125,48.214298248291016,71.94200134277344,66.91999816894531,,,,,,,,
2025-03-04 10:30:00,0.0,33.67580032348633,0.0,33.67580032348633,25.256799697875977,61.97809982299805,1.5110000371932983,65.89710235595703,64.05799865722656,49.53139877319336,72.24800109863281,65.28199768066406,,,,,,,,
2025-03-04 10:45:00,0.0,26.83609962463379,0.0,26.83609962463379,20.127099990844727,61.950801849365234,1.5450999736785889,66.16709899902344,64.97599792480469,50.8203010559082,72.12200164794922,66.03800201416016,,,,,,,,
2025-03-04 11:00:00,0.0,31.95159912109375,0.0,31.95159912109375,23.963699340820312,61.99769973754883,1.486600041389465,65.81999969482422,65.66000366210938,52.105499267578125,72.28399658203125,66.7040023803711,,,,,,,,
2025-03-04 11:15:00,0.0,38.17660140991211,0.0,38.17660140991211,28.632400512695312,61.891998291015625,1.5189000368118286,66.16709899902344,65.02999877929688,53.81069946289063,72.12200164794922,65.8759994506836,,,,,,,,
2025-03-04 11:30:00,0.0,39.48590087890625,0.0,39.48590087890625,29.61440086364746,61.9281005859375,1.5348000526428225,65.81999969482422,65.4800033569336,55.75699996948242,72.28399658203125,66.0739974975586,,,,,,,,
2025-03-04 11:45:00,0.0,41.21699905395508,0.0,41.21699905395508,30.91279983520508,61.98099899291992,1.4853999614715576,66.16709899902344,65.69599914550781,58.05500030517578,72.12200164794922,66.54199981689453,,,,,,,,
2025-03-04 12:00:00,0.0,50.19850158691406,0.0,50.19850158691406,37.64889907836914,61.976898193359375,1.4945000410079956,65.81999969482422,65.69599914550781,58.68190002441406,72.28399658203125,66.37999725341797,,,,,,,,
2025-03-04 12:15:00,0.0,50.21590042114258,0.0,50.21590042114258,37.6619987487793,61.87229919433594,1.526900053024292,65.70429992675781,65.02999877929688,58.98860168457031,72.33799743652344,65.56999969482422,,,,,,,,
2025-03-04 12:30:00,0.0,62.71900177001953,0.0,62.71900177001953,47.03929901123047,61.97890090942383,1.520799994468689,64.89430236816406,65.75,59.57279968261719,72.71600341796875,66.37999725341797,,,,,,,,
2025-03-04 12:45:00,0.0,62.5984992980957,0.0,62.5984992980957,46.94889831542969,61.9921989440918,1.5090999603271484,65.08709716796875,64.8499984741211,60.8588981628418,72.6259994506836,64.8499984741211,,,,,,,,
2025-03-04 13:00:00,0.0,67.2571029663086,0.0,67.2571029663086,50.44279861450195,63.0629997253418,1.513399958610535,64.73999786376953,65.35399627685547,61.74589920043945,72.78800201416016,65.53399658203125,,,,,,,,
2025-03-04 13:15:00,0.0,76.84339904785156,0.0,76.84339904785156,57.63249969482422,63.5093002319336,1.553699970245361,64.73999786376953,65.15599822998047,62.13019943237305,72.78800201416016,65.60600280761719,,,,,,,,
2025-03-04 13:30:00,0.0,78.1227035522461,0.0,78.11979675292969,58.58980178833008,64.2583999633789,1.4688999652862549,64.73999786376953,63.93199920654297,62.60219955444336,72.78800201416016,64.50800323486328,,,,,,,,
2025-03-04 13:45:00,0.0,75.2029037475586,0.0,75.2029037475586,56.40219879150391,64.63760375976562,1.4853999614715576,64.5470962524414,63.75199890136719,63.293399810791016,72.87799835205078,64.50800323486328,,,,,,,,
2025-03-04 14:00:00,0.0,77.27239990234375,0.0,77.27239990234375,57.95429992675781,64.44259643554688,1.5348000526428225,64.35430145263672,63.6259994506836,64.14119720458984,72.96800231933594,64.34600067138672,,,,,,,,
2025-03-04 14:15:00,0.0,71.90049743652344,0.0,71.90049743652344,53.92539978027344,64.46109771728516,1.5110000371932983,64.35430145263672,62.65399932861328,63.69879913330078,72.96800231933594,63.68000030517578,,,,,,,,
2025-03-04 14:30:00,0.0,62.6244010925293,0.0,62.6244010925293,46.968299865722656,64.22810363769531,1.5159000158309937,64.73999786376953,63.15800094604492,64.05339813232422,72.78800201416016,64.00399780273438,,,,,,,,
2025-03-04 14:45:00,0.0,56.3926010131836,0.0,56.3926010131836,42.29439926147461,64.01619720458984,1.500599980354309,64.73999786376953,63.84199905395508,64.0093002319336,72.78800201416016,64.34600067138672,,,,,,,,
2025-03-04 15:00:00,0.0,59.04729843139648,0.0,59.04729843139648,44.28549957275391,64.00160217285156,1.5123000144958496,64.35430145263672,64.30999755859375,64.14119720458984,72.96800231933594,65.02999877929688,,,,,,,,
2025-03-04 15:15:00,0.0,77.06659698486328,0.0,77.06659698486328,57.79119873046875,64.00769805908203,1.4871000051498413,63.5443000793457,64.8499984741211,65.15470123291016,73.34600067138672,65.35399627685547,,,,,,,,
2025-03-04 15:30:00,0.0,85.72000122070312,0.0,85.72000122070312,64.29000091552734,64.25430297851562,1.4675999879837036,63.62139892578125,62.492000579833984,64.53240203857422,73.30999755859375,63.374000549316406,,,,,,,,
2025-03-04 15:45:00,0.0,82.0239028930664,0.0,82.0239028930664,61.51789855957031,64.94339752197266,1.4878000020980835,64.0071029663086,62.150001525878906,64.27230072021484,73.12999725341797,63.15800094604492,,,,,,,,
2025-03-04 16:00:00,0.0,72.595703125,0.0,72.595703125,54.4468002319336,65.05149841308594,1.473099946975708,64.35430145263672,62.77999877929688,64.91709899902344,72.96800231933594,63.84199905395508,,,,,,,,
2025-03-04 16:15:00,0.0,69.41329956054688,0.0,69.41329956054688,52.060001373291016,66.01110076904297,1.4840999841690063,64.73999786376953,64.34600067138672,65.20500183105469,72.78800201416016,65.02999877929688,,,,,,,,
2025-03-04 16:30:00,0.0,69.80979919433594,0.0,69.80979919433594,52.36000061035156,66.2698974609375,1.4664000272750854,64.73999786376953,63.15800094604492,65.80139923095703,72.78800201416016,64.18399810791016,,,,,,,,
2025-03-04 16:45:00,0.0,59.54690170288086,0.0,59.54690170288086,44.66019821166992,59.87860107421875,1.5684000253677368,65.27999877929688,63.08599853515625,64.91709899902344,72.53600311279297,63.75199890136719,,,,,,,,
2025-03-04 17:00:00,0.0,48.73799896240234,0.0,48.73799896240234,36.55350112915039,63.668399810791016,1.4591000080108645,65.70429992675781,64.00399780273438,64.83219909667969,72.33799743652344,65.35399627685547,,,,,,,,
2025-03-04 17:15:00,0.0,43.17530059814453,0.0,43.17530059814453,32.38359832763672,65.12030029296875,1.4675999879837036,65.89710235595703,64.25599670410156,63.60929870605469,72.24800109863281,65.44400024414062,,,,,,,,
2025-03-04 17:30:00,0.0,37.55210113525391,0.0,37.55210113525391,28.164100646972656,66.02629852294922,1.5116000175476074,66.16709899902344,64.68800354003906,61.64889907836914,72.12200164794922,65.8759994506836,,,,,,,,
2025-03-04 17:45:00,0.0,36.43439865112305,0.0,36.43439865112305,27.3257999420166,67.48970031738281,1.5170999765396118,65.81999969482422,64.34600067138672,60.09510040283203,72.28399658203125,65.53399658203125,,,,,,,,
2025-03-04 18:00:00,0.0,33.87739944458008,0.0,33.87739944458008,25.408100128173828,68.46800231933594,1.5408999919891355,65.6270980834961,64.18399810791016,58.945098876953125,72.3740005493164,65.53399658203125,,,,,,,,
2025-03-04 18:07:00,,,,,,,,,,,,,0.0,0.0,,0.0,,,,0.0
2025-03-04 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.16709899902344,64.8499984741211,58.50469970703125,72.12200164794922,66.8479995727539,,,,,,,,
2025-03-04 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.63289642333984,64.22000122070312,57.96390151977539,71.43800354003906,66.75800323486328,,,,,,,,
2025-03-04 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.32710266113281,63.84199905395508,57.78060150146485,71.11399841308594,66.54199981689453,,,,,,,,
2025-03-04 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.63569641113281,63.5,57.221099853515625,70.97000122070312,66.32599639892578,,,,,,,,
2025-03-04 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,63.15800094604492,57.03139877319336,70.77200317382812,66.19999694824219,,,,,,,,
2025-03-04 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.05999755859375,62.959999084472656,57.03139877319336,70.77200317382812,66.12799835205078,,,,,,,,
2025-03-04 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.52570343017578,62.77999877929688,56.74369812011719,70.08799743652344,66.03800201416016,,,,,,,,
2025-03-04 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.68000030517578,62.492000579833984,56.30500030517578,70.01599884033203,65.8759994506836,,,,,,,,
2025-03-04 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.25859832763672,62.3120002746582,56.0078010559082,69.74600219726562,65.69599914550781,,,,,,,,
2025-03-04 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,62.150001525878906,55.957801818847656,69.58399963378906,65.60600280761719,,,,,,,,
2025-03-04 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.60569763183594,62.11399841308594,56.30500030517578,69.58399963378906,65.53399658203125,,,,,,,,
2025-03-04 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3386001586914,61.98799896240234,56.35419845581055,69.24199676513672,65.4800033569336,,,,,,,,
2025-03-04 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.68569946289062,61.89799880981445,56.64699935913086,69.08000183105469,65.35399627685547,,,,,,,,
2025-03-04 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.76570129394531,61.80799865722656,56.15689849853516,68.57599639892578,65.22799682617188,,,,,,,,
2025-03-04 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.555999755859375,55.45230102539063,68.0719985961914,65.02999877929688,,,,,,,,
2025-03-04 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.30400085449219,55.14360046386719,68.0719985961914,64.90399932861328,,,,,,,,
2025-03-04 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.141998291015625,55.1953010559082,67.89199829101562,64.68800354003906,,,,,,,,
2025-03-04 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.96200180053711,54.98759841918945,67.51399993896484,64.50800323486328,,,,,,,,
2025-03-04 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.79999923706055,55.34989929199219,67.7300033569336,64.50800323486328,,,,,,,,
2025-03-04 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,60.96200180053711,56.549800872802734,68.39600372314453,64.50800323486328,,,,,,,,
2025-03-04 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.15139770507812,61.141998291015625,57.12639999389648,68.39600372314453,64.50800323486328,,,,,,,,
2025-03-04 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.30400085449219,57.362300872802734,68.23400115966797,64.50800323486328,,,,,,,,
2025-03-04 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.46599960327149,57.40919876098633,67.94599914550781,64.68800354003906,,,,,,,,
2025-03-05 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.49859619140625,61.46599960327149,57.362300872802734,68.23400115966797,64.68800354003906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-05 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.30570220947266,61.46599960327149,57.40919876098633,68.3239974975586,64.68800354003906,,,,,,,,
2025-03-05 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.845703125,61.46599960327149,57.07899856567383,68.0719985961914,64.68800354003906,,,,,,,,
