timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-07 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,61.89799880981445,51.38840103149414,69.58399963378906,64.34600067138672,,,,,,,,
2025-03-07 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.11430358886719,61.64599990844727,51.2057991027832,69.70999908447266,64.18399810791016,,,,,,,,
2025-03-07 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.91429901123047,61.34000015258789,51.08340072631836,69.08000183105469,64.18399810791016,,,,,,,,
2025-03-07 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.53140258789062,61.141998291015625,51.32770156860352,68.86399841308594,63.96799850463867,,,,,,,,
2025-03-07 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.89140319824219,60.79999923706055,49.47819900512695,68.73799896240234,63.84199905395508,,,,,,,,
2025-03-07 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.79429626464844,60.422000885009766,48.60699844360352,68.0719985961914,63.68000030517578,,,,,,,,
2025-03-07 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.11600112915039,48.43960189819336,67.89199829101562,63.4640007019043,,,,,,,,
2025-03-07 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.95399856567383,48.27090072631836,67.89199829101562,63.3380012512207,,,,,,,,
2025-03-07 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.79199981689453,48.214298248291016,67.60399627685547,63.21200180053711,,,,,,,,
2025-03-07 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.79199981689453,48.43960189819336,67.55000305175781,63.08599853515625,,,,,,,,
2025-03-07 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.57600021362305,48.55139923095703,67.22599792480469,62.99599838256836,,,,,,,,
2025-03-07 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.45000076293945,48.495601654052734,67.55000305175781,62.83399963378906,,,,,,,,
2025-03-07 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.27000045776367,48.15769958496094,67.26200103759766,62.83399963378906,,,,,,,,
2025-03-07 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.108001708984375,47.986698150634766,67.22599792480469,62.65399932861328,,,,,,,,
2025-03-07 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.94599914550781,47.87200164794922,66.75800323486328,62.492000579833984,,,,,,,,
2025-03-07 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.76599884033203,47.58250045776367,66.5780029296875,62.402000427246094,,,,,,,,
2025-03-07 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.604000091552734,47.289100646972656,66.19999694824219,62.2760009765625,,,,,,,,
2025-03-07 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.44200134277344,47.05149841308594,66.03800201416016,62.150001525878906,,,,,,,,
2025-03-07 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.09999847412109,46.44620132446289,65.69599914550781,61.98799896240234,,,,,,,,
2025-03-08 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.757999420166016,45.50650024414063,65.19200134277344,61.77199935913086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-08 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.25400161743164,44.29890060424805,65.02999877929688,61.46599960327149,,,,,,,,
2025-03-08 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.56999969482422,43.58089828491211,64.50800323486328,61.141998291015625,,,,,,,,
2025-03-08 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.24599838256836,43.29750061035156,64.25599670410156,60.709999084472656,,,,,,,,
2025-03-08 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,43.46799850463867,63.93199920654297,60.63800048828125,,,,,,,,
2025-03-08 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,43.86029815673828,64.18399810791016,60.512001037597656,,,,,,,,
2025-03-08 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,43.749000549316406,64.05799865722656,60.54800033569336,,,,,,,,
2025-03-08 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,43.35449981689453,63.68000030517578,60.29600143432617,,,,,,,,
2025-03-08 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.400001525878906,42.54040145874024,63.3380012512207,60.11600112915039,,,,,,,,
2025-03-08 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.93199920654297,41.814701080322266,63.3380012512207,59.95399856567383,,,,,,,,
2025-03-08 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.374000549316406,40.99779891967773,62.83399963378906,59.57600021362305,,,,,,,,
2025-03-08 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.959999084472656,40.47829818725586,62.70800018310547,59.23400115966797,,,,,,,,
2025-03-08 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.52799987792969,40.41239929199219,62.18600082397461,58.81999969482422,,,,,,,,
2025-03-08 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.36600112915039,40.34640121459961,62.02399826049805,58.76599884033203,,,,,,,,
2025-03-08 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.36600112915039,40.14690017700195,62.150001525878906,58.604000091552734,,,,,,,,
2025-03-08 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.58399963378906,40.08000183105469,61.93399810791016,58.604000091552734,,,,,,,,
2025-03-08 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.24199676513672,39.39870071411133,61.64599990844727,58.44200134277344,,,,,,,,
2025-03-08 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,75.79399871826172,39.60540008544922,61.64599990844727,58.44200134277344,,,,,,,,
2025-03-08 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.36799621582031,39.87789916992188,61.52000045776367,58.44200134277344,,,,,,,,
2025-03-08 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.05999755859375,40.47829818725586,61.98799896240234,58.94599914550781,,,,,,,,
2025-03-08 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.24800109863281,40.804500579833984,62.2400016784668,59.27000045776367,,,,,,,,
2025-03-08 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.09400177001953,40.804500579833984,62.3120002746582,59.61199951171875,,,,,,,,
2025-03-08 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.76000213623047,41.061798095703125,62.36600112915039,59.95399856567383,,,,,,,,
2025-03-08 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.44400024414062,41.44179916381836,62.74399948120117,60.422000885009766,,,,,,,,
2025-03-08 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.64199829101562,41.9375,62.77999877929688,60.79999923706055,,,,,,,,
2025-03-08 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.58999633789062,41.9375,63.5,61.141998291015625,,,,,,,,
2025-03-08 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.06800079345703,42.12030029296875,64.00399780273438,61.52000045776367,,,,,,,,
2025-03-08 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.74400329589844,42.059600830078125,63.84199905395508,61.86199951171875,,,,,,,,
2025-03-08 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.22200012207031,42.18090057373047,64.34600067138672,62.150001525878906,,,,,,,,
2025-03-08 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.38999938964844,42.480899810791016,64.00399780273438,62.65399932861328,,,,,,,,
2025-03-08 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.23600006103516,43.524600982666016,64.05799865722656,63.15800094604492,,,,,,,,
2025-03-08 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.88400268554688,44.13560104370117,64.81400299072266,63.68000030517578,,,,,,,,
2025-03-08 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,44.567901611328125,64.18399810791016,64.34600067138672,,,,,,,,
2025-03-08 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.53199768066406,44.9380989074707,63.93199920654297,64.8499984741211,,,,,,,,
2025-03-08 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.74800109863281,45.887001037597656,64.50800323486328,65.19200134277344,,,,,,,,
2025-03-08 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.0719985961914,47.11109924316406,65.02999877929688,65.69599914550781,,,,,,,,
2025-03-08 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.1259994506836,48.04380035400391,64.8499984741211,66.50599670410156,,,,,,,,
2025-03-08 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.80999755859375,48.93790054321289,65.69599914550781,67.35199737548828,,,,,,,,
2025-03-08 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.5479965209961,50.10850143432617,67.22599792480469,69.08000183105469,,,,,,,,
2025-03-08 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,87.9260025024414,50.8203010559082,68.91799926757812,70.77200317382812,,,,,,,,
2025-03-08 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,87.72799682617188,50.770301818847656,68.91799926757812,71.43800354003906,,,,,,,,
2025-03-08 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,86.80999755859375,49.9005012512207,68.91799926757812,71.77999877929688,,,,,,,,
2025-03-08 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.86859893798828,86.80999755859375,49.15570068359375,68.39600372314453,71.43800354003906,,,,,,,,
2025-03-08 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.69139862060547,86.62999725341797,48.99259948730469,68.10800170898438,71.2760009765625,,,,,,,,
2025-03-08 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.44999694824219,48.93790054321289,67.89199829101562,71.2760009765625,,,,,,,,
2025-03-08 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.36799621582031,50.770301818847656,67.89199829101562,71.61799621582031,,,,,,,,
2025-03-08 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,72.53140258789062,87.9260025024414,50.96960067749024,68.86399841308594,72.6259994506836,,,,,,,,
2025-03-08 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.45140075683594,88.46600341796875,52.105499267578125,69.24199676513672,73.30999755859375,,,,,,,,
2025-03-08 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.49710083007812,88.28600311279297,51.32770156860352,69.9260025024414,74.13800048828125,,,,,,,,
2025-03-08 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.23429870605469,89.4020004272461,52.68740081787109,70.71800231933594,74.8219985961914,,,,,,,,
2025-03-08 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.02290344238281,89.4020004272461,52.39820098876953,71.49199676513672,75.83000183105469,,,,,,,,
2025-03-08 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,88.84400177001953,51.56959915161133,71.61799621582031,76.01000213623047,,,,,,,,
2025-03-08 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.72000122070312,89.2040023803711,51.9281005859375,70.89800262451172,75.66799926757812,,,,,,,,
2025-03-08 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.7599983215332,89.11399841308594,51.32770156860352,72.28399658203125,76.35199737548828,,,,,,,,
2025-03-08 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,89.76200103759766,51.44889831542969,71.61799621582031,76.63999938964844,,,,,,,,
2025-03-08 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.19999694824219,90.5,53.3676986694336,71.77999877929688,77.01799774169922,,,,,,,,
2025-03-08 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.1885986328125,90.13999938964844,54.35309982299805,73.18399810791016,77.86399841308594,,,,,,,,
2025-03-08 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.02859878540039,89.76200103759766,55.75699996948242,73.94000244140625,78.24199676513672,,,,,,,,
2025-03-08 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.92570114135742,88.84400177001953,55.40119934082031,73.97599792480469,78.70999908447266,,,,,,,,
2025-03-08 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.342899322509766,89.4020004272461,55.70650100708008,73.12999725341797,79.052001953125,,,,,,,,
2025-03-08 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,89.25800323486328,55.50339889526367,75.54199981689453,79.55599975585938,,,,,,,,
2025-03-08 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,56.12570190429688,89.02400207519531,55.80739974975586,74.60600280761719,79.71800231933594,,,,,,,,
2025-03-08 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,88.46600341796875,55.605201721191406,75.19999694824219,79.71800231933594,,,,,,,,
2025-03-08 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.50859832763672,88.28600311279297,56.1072998046875,74.8219985961914,79.71800231933594,,,,,,,,
2025-03-08 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.46289825439453,88.10600280761719,56.45220184326172,74.13800048828125,79.55599975585938,,,,,,,,
2025-03-08 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.56570053100586,87.72799682617188,56.74369812011719,74.10199737548828,79.3759994506836,,,,,,,,
2025-03-08 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.10860061645508,86.98999786376953,57.45600128173828,73.56199645996094,79.21399688720703,,,,,,,,
2025-03-08 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.80569839477539,86.21600341796875,58.19089889526367,72.96800231933594,78.87200164794922,,,,,,,,
2025-03-08 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.19999694824219,85.71199798583984,59.30770111083984,71.77999877929688,78.45800018310547,,,,,,,,
2025-03-08 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,85.2979965209961,58.28099822998047,71.61799621582031,78.0260009765625,,,,,,,,
2025-03-08 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.61710357666016,85.33399963378906,56.0078010559082,70.93399810791016,77.48600006103516,,,,,,,,
2025-03-08 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.16000366210938,85.53199768066406,52.80210113525391,70.39399719238281,76.6760025024414,,,,,,,,
2025-03-08 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.45140075683594,86.0719985961914,51.2057991027832,69.24199676513672,75.32599639892578,,,,,,,,
2025-03-08 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.79429626464844,85.89199829101562,51.08340072631836,68.0719985961914,74.13800048828125,,,,,,,,
2025-03-08 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.71199798583984,50.41659927368164,66.88400268554688,72.96800231933594,,,,,,,,
2025-03-08 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.71199798583984,49.317501068115234,66.41600036621094,72.12200164794922,,,,,,,,
2025-03-08 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.0719985961914,49.424800872802734,65.53399658203125,71.43800354003906,,,,,,,,
2025-03-08 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.0719985961914,48.93790054321289,65.19200134277344,70.93399810791016,,,,,,,,
2025-03-08 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.2699966430664,49.20980072021485,64.63400268554688,70.59200286865234,,,,,,,,
2025-03-08 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.0719985961914,46.07500076293945,64.34600067138672,70.26799774169922,,,,,,,,
2025-03-08 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.98999786376953,44.35300064086914,64.34600067138672,70.08799743652344,,,,,,,,
2025-03-08 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.97599792480469,43.69319915771485,63.68000030517578,69.67400360107422,,,,,,,,
2025-03-08 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.41000366210938,43.125301361083984,63.21200180053711,69.24199676513672,,,,,,,,
2025-03-08 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.77999877929688,42.7765007019043,62.74399948120117,68.91799926757812,,,,,,,,
2025-03-08 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.89800262451172,42.18090057373047,62.150001525878906,68.57599639892578,,,,,,,,
2025-03-08 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.55599975585938,41.75310134887695,61.77199935913086,68.2699966430664,,,,,,,,
2025-03-08 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.3759994506836,41.25270080566406,61.46599960327149,68.0719985961914,,,,,,,,
2025-03-08 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.70999908447266,40.86920166015625,60.96200180053711,67.7300033569336,,,,,,,,
2025-03-08 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.87200164794922,40.67470169067383,61.46599960327149,67.38800048828125,,,,,,,,
2025-03-08 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.70999908447266,40.54399871826172,61.68199920654297,67.0459976196289,,,,,,,,
2025-03-08 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.20600128173828,40.34640121459961,61.26800155639648,66.7040023803711,,,,,,,,
2025-03-08 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.25599670410156,39.53670120239258,61.64599990844727,66.54199981689453,,,,,,,,
2025-03-08 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.53199768066406,39.04970169067383,61.141998291015625,66.88400268554688,,,,,,,,
2025-03-08 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.44999694824219,38.76639938354492,60.79999923706055,66.88400268554688,,,,,,,,
2025-03-08 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.98999786376953,38.47919845581055,60.96200180053711,66.88400268554688,,,,,,,,
2025-03-08 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.5479965209961,38.40689849853516,60.79999923706055,66.88400268554688,,,,,,,,
2025-03-09 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,87.72799682617188,38.11489868164063,60.63800048828125,66.88400268554688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-09 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.10600280761719,38.11489868164063,60.58399963378906,66.75800323486328,,,,,,,,
2025-03-09 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.46600341796875,37.66960144042969,60.79999923706055,66.75800323486328,,,,,,,,
2025-03-09 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,88.66400146484375,37.291500091552734,60.96200180053711,66.7040023803711,,,,,,,,
2025-03-09 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,88.93399810791016,36.74029922485352,61.141998291015625,66.75800323486328,,,,,,,,
2025-03-09 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,89.2040023803711,36.10490036010742,60.92599868774414,66.7040023803711,,,,,,,,
2025-03-09 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,89.43800354003906,35.51350021362305,60.79999923706055,66.88400268554688,,,,,,,,
2025-03-09 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.90599822998047,34.902801513671875,60.79999923706055,66.7040023803711,,,,,,,,
2025-03-09 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,89.94200134277344,34.624900817871094,60.79999923706055,66.7040023803711,,,,,,,,
2025-03-09 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.13999938964844,34.20029830932617,60.79999923706055,66.7040023803711,,,,,,,,
2025-03-09 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.31999969482422,33.69279861450195,60.63800048828125,66.7040023803711,,,,,,,,
2025-03-09 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.58999633789062,33.32210159301758,60.76399993896485,66.7040023803711,,,,,,,,
2025-03-09 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.6439971923828,32.63669967651367,60.96200180053711,66.7040023803711,,,,,,,,
2025-03-09 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.96800231933594,32.40299987792969,60.63800048828125,66.7040023803711,,,,,,,,
2025-03-09 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.05799865722656,31.684999465942383,60.96200180053711,66.66799926757812,,,,,,,,
2025-03-09 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,31.52199935913086,60.96200180053711,66.7040023803711,,,,,,,,
2025-03-09 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.23799896240234,31.440000534057617,61.141998291015625,66.54199981689453,,,,,,,,
2025-03-09 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.41799926757812,31.108699798583984,60.96200180053711,66.7040023803711,,,,,,,,
2025-03-09 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.41799926757812,30.8887996673584,60.92599868774414,66.7040023803711,,,,,,,,
2025-03-09 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.74199676513672,30.7593994140625,60.88999938964844,66.7040023803711,,,,,,,,
2025-03-09 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.5979995727539,30.82430076599121,60.63800048828125,66.7040023803711,,,,,,,,
2025-03-09 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.97599792480467,30.497499465942383,60.45800018310547,66.7040023803711,,,,,,,,
2025-03-09 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.9219970703125,30.431299209594727,60.96200180053711,66.7040023803711,,,,,,,,
2025-03-09 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.97599792480467,30.096399307250977,60.83599853515625,66.7040023803711,,,,,,,,
2025-03-09 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,91.9219970703125,29.685199737548828,60.45800018310547,66.7040023803711,,,,,,,,
2025-03-09 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.15599822998048,29.615699768066406,60.709999084472656,66.7040023803711,,,,,,,,
2025-03-09 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.15599822998048,29.334699630737305,60.29600143432617,66.7040023803711,,,,,,,,
2025-03-09 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.33599853515624,29.54590034484864,59.108001708984375,66.7040023803711,,,,,,,,
2025-03-09 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.53399658203124,30.431299209594727,58.94599914550781,66.88400268554688,,,,,,,,
2025-03-09 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.8939971923828,31.27499961853028,59.45000076293945,67.38800048828125,,,,,,,,
2025-03-09 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.0739974975586,32.63669967651367,59.917999267578125,68.23400115966797,,,,,,,,
2025-03-09 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.39800262451172,34.05659866333008,60.96200180053711,69.24199676513672,,,,,,,,
2025-03-09 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.48799896240234,35.51350021362305,61.98799896240234,70.71800231933594,,,,,,,,
2025-03-09 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.7760009765625,36.8026008605957,63.3380012512207,71.94200134277344,,,,,,,,
2025-03-09 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.4520034790039,37.89339828491211,64.18399810791016,72.78800201416016,,,,,,,,
2025-03-09 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.4520034790039,38.83760070800781,65.02999877929688,73.63400268554688,,,,,,,,
2025-03-09 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.68599700927734,39.67390060424805,66.00199890136719,74.4800033569336,,,,,,,,
2025-03-09 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.7760009765625,40.47829818725586,66.37999725341797,75.19999694824219,,,,,,,,
2025-03-09 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,93.4520034790039,41.37889862060547,66.7040023803711,75.66799926757812,,,,,,,,
2025-03-09 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,92.02999877929688,42.480899810791016,66.88400268554688,76.01000213623047,,,,,,,,
2025-03-09 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,90.31999969482422,43.63710021972656,67.22599792480469,76.1719970703125,,,,,,,,
2025-03-09 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,74.94860076904297,90.31999969482422,44.833099365234375,68.01799774169922,76.6760025024414,,,,,,,,
2025-03-09 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,90.31999969482422,46.19940185546875,68.91799926757812,77.48600006103516,,,,,,,,
2025-03-09 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.89140319824219,90.5,47.05149841308594,68.73799896240234,78.0260009765625,,,,,,,,
2025-03-09 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,73.35430145263672,90.31999969482422,47.92940139770508,68.57599639892578,78.27799987792969,,,,,,,,
2025-03-09 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.8114013671875,90.31999969482422,49.04710006713867,69.11599731445312,78.5479965209961,,,,,,,,
2025-03-09 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0343017578125,90.31999969482422,49.95270156860352,70.08799743652344,78.87200164794922,,,,,,,,
2025-03-09 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.61710357666016,90.31999969482422,50.87020111083984,70.93399810791016,79.33999633789062,,,,,,,,
2025-03-09 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.86289978027344,90.68000030517578,51.26679992675781,72.24800109863281,79.89800262451172,,,,,,,,
2025-03-09 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.1771011352539,90.73400115966795,51.86880111694336,71.43800354003906,80.22200012207031,,,,,,,,
2025-03-09 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.06290054321289,90.87799835205078,52.62979888916016,72.87799835205078,80.74400329589844,,,,,,,,
2025-03-09 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.8286018371582,90.68000030517578,53.47930145263672,73.30999755859375,81.06800079345703,,,,,,,,
2025-03-09 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.06290054321289,90.68000030517578,54.459999084472656,72.87799835205078,81.31999969482422,,,,,,,,
2025-03-09 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.97140121459961,90.31999969482422,55.09170150756836,74.66000366210938,81.6259994506836,,,,,,,,
2025-03-09 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.74860000610352,90.68000030517578,56.0078010559082,73.68800354003906,81.96800231933594,,,,,,,,
2025-03-09 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.38859939575195,90.68000030517578,57.12639999389648,73.81400299072266,82.41799926757812,,,,,,,,
2025-03-09 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,91.05799865722656,58.32590103149414,75.32599639892578,82.94000244140625,,,,,,,,
2025-03-09 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.38859939575195,90.68000030517578,57.87239837646485,73.81400299072266,83.26399993896484,,,,,,,,
2025-03-09 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.50859832763672,90.31999969482422,58.37080001831055,74.8219985961914,83.19200134277344,,,,,,,,
2025-03-09 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.1885986328125,89.99600219726562,58.05500030517578,73.18399810791016,83.26399993896484,,,,,,,,
2025-03-09 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.46289825439453,89.58200073242188,58.63779830932617,74.13800048828125,83.26399993896484,,,,,,,,
2025-03-09 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.38859939575195,89.2040023803711,58.85770034790039,73.81400299072266,83.26399993896484,,,,,,,,
2025-03-09 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.92570114135742,88.84400177001953,59.25429916381836,73.97599792480469,83.10199737548828,,,,,,,,
2025-03-09 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.02859878540039,88.69999694824219,59.6781005859375,73.94000244140625,83.10199737548828,,,,,,,,
2025-03-09 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.365699768066406,88.28600311279297,60.04330062866211,73.47200012207031,83.06600189208984,,,,,,,,
2025-03-09 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.80569839477539,87.9260025024414,61.50270080566406,72.96800231933594,82.94000244140625,,,,,,,,
2025-03-09 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.08570098876953,87.51200103759766,62.60219955444336,73.22000122070312,82.63400268554688,,,,,,,,
2025-03-09 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.342899322509766,86.98999786376953,63.293399810791016,73.12999725341797,82.41799926757812,,,,,,,,
2025-03-09 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.782901763916016,86.2699966430664,63.24789810180664,72.6259994506836,82.09400177001953,,,,,,,,
2025-03-09 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.7599983215332,85.71199798583984,62.64889907836914,72.28399658203125,81.58999633789062,,,,,,,,
2025-03-09 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.10289764404297,84.9739990234375,59.93949890136719,71.11399841308594,80.90599822998047,,,,,,,,
2025-03-09 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.59429931640625,84.23600006103516,57.96390151977539,70.59200286865234,80.02400207519531,,,,,,,,
2025-03-09 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,83.26399993896484,56.74369812011719,69.74600219726562,78.70999908447266,,,,,,,,
2025-03-09 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.01709747314453,82.00399780273438,56.30500030517578,69.04399871826172,77.30599975585938,,,,,,,,
2025-03-09 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.79429626464844,80.77999877929688,55.45230102539063,68.0719985961914,76.01000213623047,,,,,,,,
2025-03-09 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.71800231933594,54.29940032958984,67.38800048828125,74.8219985961914,,,,,,,,
2025-03-09 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.87200164794922,54.35309982299805,66.54199981689453,73.81400299072266,,,,,,,,
2025-03-09 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,77.86399841308594,52.456298828125,66.0739974975586,72.96800231933594,,,,,,,,
2025-03-09 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,77.01799774169922,50.3656005859375,65.53399658203125,71.99600219726562,,,,,,,,
2025-03-09 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.1719970703125,49.15570068359375,64.8499984741211,71.11399841308594,,,,,,,,
2025-03-09 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,75.41600036621094,48.32730102539063,64.38200378417969,70.43000030517578,,,,,,,,
2025-03-09 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.8219985961914,47.75659942626953,64.00399780273438,69.74600219726562,,,,,,,,
2025-03-09 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.01200103759766,47.465599060058594,63.5,69.2959976196289,,,,,,,,
2025-03-09 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,73.47200012207031,47.40689849853516,63.15800094604492,68.91799926757812,,,,,,,,
2025-03-09 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,72.96800231933594,47.81439971923828,63.15800094604492,68.39600372314453,,,,,,,,
2025-03-09 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,72.5,48.38349914550781,62.65399932861328,68.0719985961914,,,,,,,,
2025-03-09 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,72.28399658203125,48.55139923095703,62.83399963378906,67.7300033569336,,,,,,,,
2025-03-09 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,71.77999877929688,48.38349914550781,62.3120002746582,67.38800048828125,,,,,,,,
2025-03-09 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,71.36599731445312,48.32730102539063,62.36600112915039,67.0459976196289,,,,,,,,
2025-03-09 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.93399810791016,47.87200164794922,61.80799865722656,66.7040023803711,,,,,,,,
2025-03-09 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.43000030517578,47.81439971923828,61.178001403808594,66.37999725341797,,,,,,,,
2025-03-09 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.9260025024414,46.56859970092773,60.83599853515625,66.0739974975586,,,,,,,,
2025-03-10 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.24199676513672,45.887001037597656,60.45800018310547,65.69599914550781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-10 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.57599639892578,44.833099365234375,59.95399856567383,65.35399627685547,,,,,,,,
2025-03-10 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.0719985961914,43.97090148925781,59.41400146484375,64.8499984741211,,,,,,,,
2025-03-10 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.7300033569336,43.24029922485352,59.108001708984375,64.50800323486328,,,,,,,,
2025-03-10 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.22599792480469,42.71770095825195,58.81999969482422,64.00399780273438,,,,,,,,
2025-03-10 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.88400268554688,42.24129867553711,58.891998291015625,63.68000030517578,,,,,,,,
2025-03-10 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.88400268554688,41.87620162963867,60.29600143432617,63.15800094604492,,,,,,,,
2025-03-10 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.54199981689453,41.50439834594727,60.29600143432617,62.83399963378906,,,,,,,,
2025-03-10 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.37999725341797,41.25270080566406,60.08000183105469,62.492000579833984,,,,,,,,
2025-03-10 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.03800201416016,40.86920166015625,60.20600128173828,62.150001525878906,,,,,,,,
2025-03-10 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.8219985961914,40.41239929199219,59.9900016784668,61.80799865722656,,,,,,,,
2025-03-10 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.53399658203125,40.213600158691406,60.11600112915039,61.46599960327149,,,,,,,,
2025-03-10 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.052001953125,40.01279830932617,59.95399856567383,61.30400085449219,,,,,,,,
2025-03-10 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,75.5780029296875,39.87789916992188,59.66600036621094,61.30400085449219,,,,,,,,
2025-03-10 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.43800354003906,40.01279830932617,60.29600143432617,61.46599960327149,,,,,,,,
2025-03-10 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.76000213623047,39.53670120239258,59.79199981689453,61.80799865722656,,,,,,,,
2025-03-10 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.85800170898438,39.60540008544922,59.57600021362305,62.11399841308594,,,,,,,,
2025-03-10 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.59600067138672,39.18999862670898,59.45000076293945,62.3120002746582,,,,,,,,
2025-03-10 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,38.83760070800781,59.45000076293945,62.492000579833984,,,,,,,,
2025-03-10 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.71199798583984,38.69490051269531,59.27000045776367,62.83399963378906,,,,,,,,
2025-03-10 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,86.0719985961914,38.62329864501953,59.45000076293945,62.99599838256836,,,,,,,,
2025-03-10 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,86.30599975585938,38.33420181274414,59.61199951171875,63.3380012512207,,,,,,,,
2025-03-10 05:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-10 05:30:00,0.0,20.0,94.75990295410156,20.0,20.0,35.45050048828125,0.0256249997764825,75.0,77.8280029296875,38.18830108642578,63.59000015258789,81.24800109863281,,,,,,,,
2025-03-10 05:45:00,0.0,20.0,66.40709686279297,20.0,20.0,81.58899688720703,1.305899977684021,75.0,58.604000091552734,38.11489868164063,67.7300033569336,73.43599700927734,,,,,,,,
2025-03-10 06:00:00,0.0,20.0,61.39540100097656,20.0,20.0,80.71410369873047,1.399899959564209,72.3770980834961,57.757999420166016,38.55139923095703,68.91799926757812,74.10199737548828,,,,,,,,
2025-03-10 06:15:00,0.0,20.0,62.107398986816406,20.0,20.0,71.23139953613281,1.856500029563904,70.93710327148438,58.22600173950195,38.33420181274414,69.4219970703125,72.58999633789062,,,,,,,,
2025-03-10 06:30:00,0.0,20.0,36.28900146484375,20.0,20.0,67.10230255126953,1.4799000024795532,69.0343017578125,60.11600112915039,37.51910018920898,70.08799743652344,71.31199645996094,,,,,,,,
2025-03-10 06:45:00,0.0,20.0,16.066499710083008,20.0,20.0,67.38390350341797,1.5335999727249146,68.5199966430664,59.61199951171875,37.51910018920898,70.26799774169922,68.9540023803711,,,,,,,,
2025-03-10 07:00:00,0.0,20.0,17.187999725341797,20.0,20.0,67.42359924316406,1.4835000038146973,68.5199966430664,59.27000045776367,37.2150993347168,70.26799774169922,67.63999938964844,,,,,,,,
2025-03-10 07:15:00,0.0,20.0,17.66469955444336,20.0,20.0,66.9717025756836,1.6500999927520752,68.5199966430664,59.27000045776367,37.291500091552734,70.26799774169922,68.64800262451172,,,,,,,,
2025-03-10 07:30:00,0.0,20.0,17.95210075378418,20.0,20.0,67.46620178222656,1.5628999471664429,68.41709899902344,58.94599914550781,36.86470031738281,70.30400085449219,69.24199676513672,,,,,,,,
2025-03-10 07:45:00,0.0,20.0,17.226299285888672,20.0,20.0,67.3947982788086,1.4639999866485596,68.05709838867188,58.76599884033203,36.61489868164063,70.43000030517578,68.73799896240234,,,,,,,,
2025-03-10 08:00:00,0.0,20.0,15.832200050354004,20.0,20.0,66.82510375976562,1.4919999837875366,67.69709777832031,58.98199844360352,36.55199813842773,70.55599975585938,66.79399871826172,,,,,,,,
2025-03-10 08:15:00,0.0,20.0,15.17870044708252,20.0,20.0,66.10260009765625,1.6289000511169434,67.33709716796875,59.73799896240234,37.061500549316406,70.68199920654297,68.73799896240234,,,,,,,,
2025-03-10 08:30:00,0.0,20.0,17.77519989013672,20.0,20.0,65.9375991821289,1.4840999841690063,67.08000183105469,59.95399856567383,37.59439849853516,70.77200317382812,67.802001953125,,,,,,,,
2025-03-10 08:45:00,0.0,20.0,11.512700080871582,20.0,20.0,64.97750091552734,1.53410005569458,66.2571029663086,60.79999923706055,38.33420181274414,71.05999755859375,66.4520034790039,,,,,,,,
2025-03-10 09:00:00,0.0,20.0,8.548500061035156,20.0,20.0,64.50559997558594,1.4915000200271606,65.63999938964844,61.86199951171875,39.945499420166016,71.2760009765625,65.44400024414062,,,,,,,,
2025-03-10 09:15:00,0.0,20.0,8.348299980163574,20.0,20.0,63.98030090332031,1.503000020980835,65.1771011352539,62.61800003051758,42.24129867553711,71.43800354003906,65.53399658203125,,,,,,,,
2025-03-10 09:30:00,0.0,20.0,0.0,20.0,20.0,63.46749877929688,1.4958000183105469,65.1771011352539,63.374000549316406,43.35449981689453,71.43800354003906,66.19999694824219,,,,,,,,
2025-03-10 09:45:00,0.0,20.0,0.0,20.0,20.0,62.83620071411133,1.530500054359436,65.1771011352539,64.34600067138672,44.29890060424805,71.43800354003906,67.0459976196289,,,,,,,,
2025-03-10 10:00:00,0.0,22.902999877929688,0.0,22.902999877929688,20.0,63.15399932861328,1.4945000410079956,65.38289642333984,62.99599838256836,45.11940002441406,71.36599731445312,64.47200012207031,,,,,,,,
2025-03-10 10:15:00,0.0,20.0,0.0,20.0,20.0,62.86539840698242,1.5720000267028809,65.63999938964844,63.84199905395508,45.94990158081055,71.2760009765625,65.31800079345703,,,,,,,,
2025-03-10 10:30:00,0.0,23.12669944763184,0.0,23.12669944763184,20.0,63.03419876098633,1.5074000358581543,65.1771011352539,64.81400299072266,47.289100646972656,71.43800354003906,66.25399780273438,,,,,,,,
2025-03-10 10:45:00,0.0,31.99349975585937,0.0,31.99349975585937,23.995100021362305,62.957401275634766,1.5011999607086182,65.02290344238281,64.68800354003906,48.88309860229492,71.49199676513672,65.69599914550781,,,,,,,,
2025-03-10 11:00:00,0.0,42.414798736572266,0.0,42.414798736572266,31.81110000610352,62.38710021972656,1.4988000392913818,64.19999694824219,63.84199905395508,49.84820175170898,71.77999877929688,64.5979995727539,,,,,,,,
2025-03-10 11:15:00,0.0,48.46950149536133,0.0,48.46950149536133,36.35219955444336,62.476600646972656,1.493899941444397,64.19999694824219,64.30999755859375,51.62969970703125,71.77999877929688,64.8499984741211,,,,,,,,
2025-03-10 11:30:00,0.0,58.45240020751953,0.0,58.45240020751953,43.839298248291016,62.54460144042969,1.496399998664856,63.737098693847656,63.3380012512207,53.865501403808594,71.94200134277344,63.84199905395508,,,,,,,,
2025-03-10 11:45:00,0.0,56.87860107421875,0.0,56.87860107421875,42.65900039672852,62.49629974365234,1.475600004196167,64.19999694824219,63.805999755859375,55.45230102539063,71.77999877929688,64.09400177001953,,,,,,,,
2025-03-10 12:00:00,0.0,61.54199981689453,0.0,61.54199981689453,46.15650177001953,62.50849914550781,1.5292999744415283,63.737098693847656,63.5,56.1072998046875,71.94200134277344,63.84199905395508,,,,,,,,
2025-03-10 12:15:00,0.0,59.89780044555664,0.0,59.89780044555664,44.92340087890625,62.439701080322266,1.517799973487854,63.737098693847656,63.3380012512207,56.69540023803711,71.94200134277344,63.68000030517578,,,,,,,,
2025-03-10 12:30:00,0.0,72.11820220947266,0.0,72.11820220947266,54.08869934082031,62.47700119018555,1.4931999444961548,63.222900390625,63.75199890136719,57.362300872802734,72.12200164794922,64.12999725341797,,,,,,,,
2025-03-10 12:45:00,0.0,82.16609954833984,0.0,82.16609954833984,61.62459945678711,62.96030044555664,1.503600001335144,63.222900390625,63.21200180053711,57.82649993896485,72.12200164794922,63.87799835205078,,,,,,,,
2025-03-10 13:00:00,0.0,88.70700073242188,0.0,88.70700073242188,66.5302963256836,62.73400115966797,1.469499945640564,62.7599983215332,63.6259994506836,59.039798736572266,72.28399658203125,63.96799850463867,,,,,,,,
2025-03-10 13:15:00,5.060200214385986,100.0,0.0,100.0,75.0,62.5088996887207,1.5123000144958496,62.24570083618164,63.805999755859375,59.6781005859375,72.46399688720703,64.12999725341797,,,,,,,,
2025-03-10 13:30:00,24.17930030822754,100.0,0.0,100.0,75.0,62.81380081176758,1.5068000555038452,61.782901763916016,62.65399932861328,59.78300094604492,72.6259994506836,63.15800094604492,,,,,,,,
2025-03-10 13:45:00,51.3942985534668,100.0,0.0,100.0,75.0,62.74720001220703,1.513399958610535,61.42290115356445,64.56199645996094,60.60689926147461,72.75199890136719,64.8499984741211,,,,,,,,
2025-03-10 14:00:00,95.03250122070312,100.0,0.0,100.0,75.0,64.08979797363281,1.4859999418258667,61.31999969482422,65.28199768066406,61.89070129394531,72.78800201416016,65.69599914550781,,,,,,,,
2025-03-10 14:15:00,100.0,100.0,0.0,100.0,75.0,65.02870178222656,1.4919999837875366,60.80569839477539,66.50599670410156,62.320098876953125,72.96800231933594,66.79399871826172,,,,,,,,
2025-03-10 14:30:00,100.0,100.0,0.0,100.0,75.0,65.00160217285156,1.5140000581741333,60.342899322509766,66.37999725341797,63.11100006103516,73.12999725341797,66.66799926757812,,,,,,,,
2025-03-10 14:45:00,100.0,100.0,0.0,100.0,75.0,64.90010070800781,1.5042999982833862,59.72570037841797,65.40799713134766,63.51950073242188,73.34600067138672,65.8759994506836,,,,,,,,
2025-03-10 15:00:00,100.0,100.0,0.0,100.0,75.0,64.41899871826172,1.527500033378601,58.90290069580078,67.26200103759766,64.18499755859375,73.63400268554688,67.89199829101562,,,,,,,,
2025-03-10 15:15:00,100.0,100.0,0.0,100.0,75.0,63.983001708984375,1.495100021362305,58.182899475097656,67.13600158691406,64.95950317382812,73.88600158691406,67.76599884033203,,,,,,,,
2025-03-10 15:30:00,100.0,100.0,0.0,100.0,75.0,63.99919891357422,1.523800015449524,57.822898864746094,66.7040023803711,64.87470245361328,74.01200103759766,67.1719970703125,,,,,,,,
2025-03-10 15:45:00,100.0,100.0,0.0,100.0,75.0,64.02570343017578,1.4608999490737915,57.822898864746094,66.0739974975586,64.78959655761719,74.01200103759766,66.75800323486328,,,,,,,,
2025-03-10 16:00:00,100.0,100.0,0.0,100.0,75.0,64.09980010986328,1.4682999849319458,58.38859939575195,65.53399658203125,65.35530090332031,73.81400299072266,66.37999725341797,,,,,,,,
2025-03-10 16:15:00,100.0,100.0,0.0,100.0,75.0,65.22769927978516,1.4919999837875366,58.90290069580078,65.947998046875,65.4551010131836,73.63400268554688,66.79399871826172,,,,,,,,
2025-03-10 16:30:00,100.0,100.0,0.0,100.0,75.0,65.98670196533203,1.4799000024795532,58.90290069580078,65.35399627685547,65.85050201416016,73.63400268554688,66.29000091552734,,,,,,,,
2025-03-10 16:45:00,100.0,100.0,0.0,100.0,75.0,66.51830291748047,1.5084999799728394,58.90290069580078,65.35399627685547,65.7029037475586,73.63400268554688,66.19999694824219,,,,,,,,
2025-03-10 17:00:00,100.0,100.0,0.0,100.0,75.0,60.79679870605469,1.5123000144958496,59.365699768066406,65.40799713134766,66.2885971069336,73.47200012207031,66.25399780273438,,,,,,,,
2025-03-10 17:15:00,100.0,100.0,0.0,100.0,75.0,60.5265007019043,1.5123000144958496,59.8286018371582,64.97599792480469,66.43299865722656,73.30999755859375,65.75,,,,,,,,
2025-03-10 17:30:00,100.0,100.0,0.0,100.0,75.0,60.51480102539063,1.5232000350952148,60.342899322509766,64.68800354003906,65.752197265625,73.12999725341797,65.69599914550781,,,,,,,,
2025-03-10 17:45:00,100.0,100.0,0.0,100.0,75.0,64.9175033569336,1.448799967765808,60.80569839477539,64.18399810791016,65.40519714355469,72.96800231933594,65.31800079345703,,,,,,,,
2025-03-10 18:00:00,100.0,100.0,0.0,100.0,75.0,66.4917984008789,1.4078999757766724,60.80569839477539,64.18399810791016,65.7029037475586,72.96800231933594,65.35399627685547,,,,,,,,
2025-03-10 18:07:00,,,,,,,,,,,,,,,0.0,,,,0.0,
2025-03-10 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.342899322509766,64.94000244140625,67.60749816894531,73.12999725341797,66.03800201416016,,,,,,,,
2025-03-10 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.90290069580078,66.00199890136719,66.6720962524414,73.63400268554688,68.39600372314453,,,,,,,,
2025-03-10 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.92570114135742,66.54199981689453,64.22869873046875,73.97599792480469,69.4219970703125,,,,,,,,
2025-03-10 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.54290008544922,66.4520034790039,62.034698486328125,73.76000213623047,69.04399871826172,,,,,,,,
2025-03-10 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.9828987121582,66.12799835205078,60.249698638916016,73.25599670410156,68.39600372314453,,,,,,,,
2025-03-10 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.7599983215332,65.53399658203125,59.52000045776367,72.28399658203125,68.0719985961914,,,,,,,,
2025-03-10 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.19999694824219,64.7239990234375,58.32590103149414,71.77999877929688,67.7300033569336,,,,,,,,
2025-03-10 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.08000183105469,64.00399780273438,57.40919876098633,70.77200317382812,67.38800048828125,,,,,,,,
2025-03-10 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,63.28400039672852,56.5984001159668,70.26799774169922,67.0459976196289,,,,,,,,
2025-03-10 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.31430053710938,62.74399948120117,55.29850006103516,70.33999633789062,66.7040023803711,,,,,,,,
2025-03-10 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.93710327148438,61.98799896240234,54.29940032958984,69.4219970703125,66.19999694824219,,,,,,,,
2025-03-10 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.8114013671875,61.30400085449219,53.47930145263672,69.11599731445312,65.75,,,,,,,,
2025-03-10 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.89140319824219,60.63800048828125,52.74480056762695,68.73799896240234,65.4800033569336,,,,,,,,
2025-03-10 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.3313980102539,60.11600112915039,51.98740005493164,68.23400115966797,65.10199737548828,,,,,,,,
2025-03-10 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.79429626464844,59.66600036621094,51.7495002746582,68.0719985961914,64.7239990234375,,,,,,,,
2025-03-10 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.27000045776367,50.96960067749024,67.76599884033203,64.47200012207031,,,,,,,,
2025-03-10 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.76599884033203,50.31439971923828,67.26200103759766,64.18399810791016,,,,,,,,
2025-03-10 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.44200134277344,49.424800872802734,67.22599792480469,63.84199905395508,,,,,,,,
