timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-10 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.04600143432617,48.43960189819336,67.22599792480469,63.6259994506836,,,,,,,,
2025-03-10 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.59600067138672,47.58250045776367,66.88400268554688,63.28400039672852,,,,,,,,
2025-03-10 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.07400131225586,46.62950134277344,66.5780029296875,62.99599838256836,,,,,,,,
2025-03-10 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.624000549316406,45.94990158081055,66.16400146484375,62.52799987792969,,,,,,,,
2025-03-10 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.24599838256836,45.24919891357422,65.947998046875,62.2400016784668,,,,,,,,
2025-03-11 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,44.62120056152344,65.53399658203125,61.93399810791016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-11 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.27399826049805,44.0807991027832,65.4800033569336,61.555999755859375,,,,,,,,
2025-03-11 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.87799835205078,43.58089828491211,65.02999877929688,61.30400085449219,,,,,,,,
2025-03-11 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.55400085449219,43.182899475097656,64.68800354003906,60.96200180053711,,,,,,,,
2025-03-11 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.12200164794922,42.599700927734375,64.00399780273438,60.79999923706055,,,,,,,,
2025-03-11 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.70800018310547,42.24129867553711,63.84199905395508,60.33200073242188,,,,,,,,
2025-03-11 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.20399856567383,41.9375,63.15800094604492,60.11600112915039,,,,,,,,
2025-03-11 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.98799896240234,41.691200256347656,63.3380012512207,59.82799911499024,,,,,,,,
2025-03-11 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.68199920654297,41.189300537109375,62.869998931884766,59.61199951171875,,,,,,,,
2025-03-11 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.358001708984375,40.86920166015625,62.70800018310547,59.45000076293945,,,,,,,,
2025-03-11 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.141998291015625,40.60940170288086,62.99599838256836,59.01800155639648,,,,,,,,
2025-03-11 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.83599853515625,40.213600158691406,62.3120002746582,58.76599884033203,,,,,,,,
2025-03-11 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.36600112915039,39.67390060424805,61.80799865722656,58.63999938964844,,,,,,,,
2025-03-11 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.30400085449219,39.32939910888672,61.80799865722656,58.29800033569336,,,,,,,,
2025-03-11 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.01000213623047,39.119998931884766,61.46599960327149,58.44200134277344,,,,,,,,
2025-03-11 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.20600128173828,38.47919845581055,60.96200180053711,58.262001037597656,,,,,,,,
2025-03-11 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.55599975585938,38.11489868164063,60.88999938964844,58.44200134277344,,,,,,,,
2025-03-11 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.77999877929688,37.66960144042969,60.63800048828125,58.44200134277344,,,,,,,,
2025-03-11 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.75199890136719,37.2150993347168,60.45800018310547,58.76599884033203,,,,,,,,
2025-03-11 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.41799926757812,37.061500549316406,60.36800003051758,58.94599914550781,,,,,,,,
2025-03-11 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.94000244140625,36.92660140991211,60.45800018310547,59.14400100708008,,,,,,,,
2025-03-11 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.40799713134766,36.67770004272461,60.20600128173828,59.45000076293945,,,,,,,,
2025-03-11 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.8219985961914,36.488800048828125,60.11600112915039,59.61199951171875,,,,,,,,
2025-03-11 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.23600006103516,36.488800048828125,61.05199813842773,59.95399856567383,,,,,,,,
2025-03-11 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.79399871826172,36.29779815673828,61.80799865722656,60.45800018310547,,,,,,,,
2025-03-11 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.44400024414062,36.04010009765625,59.45000076293945,61.141998291015625,,,,,,,,
2025-03-11 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-11 06:30:00,0.0,20.0,97.13459777832033,20.0,20.0,34.99209976196289,0.0256249997764825,75.0,76.51399993896484,36.29779815673828,64.00399780273438,79.21399688720703,,,,,,,,
2025-03-11 06:45:00,0.0,20.0,61.17150115966797,20.0,20.0,77.96869659423828,1.2803000211715698,73.25140380859375,55.47200012207031,35.975101470947266,68.61199951171875,71.87000274658203,,,,,,,,
2025-03-11 07:00:00,0.0,20.0,61.239200592041016,20.0,20.0,81.1614990234375,1.3705999851226809,71.45140075683594,53.33000183105469,35.64659881591797,69.24199676513672,71.81600189208984,,,,,,,,
2025-03-11 07:15:00,0.0,20.0,64.21209716796875,20.0,20.0,80.83560180664062,1.700899958610535,70.93710327148438,52.48400115966797,35.44660186767578,69.4219970703125,72.28399658203125,,,,,,,,
2025-03-11 07:30:00,0.0,20.0,41.26620101928711,20.0,20.0,74.6707992553711,2.2393999099731445,70.01139831542969,52.98799896240234,35.31209945678711,69.74600219726562,71.05999755859375,,,,,,,,
2025-03-11 07:45:00,0.0,20.0,20.44339942932129,20.0,20.0,64.4740982055664,1.5549999475479126,68.41709899902344,56.28200149536133,35.44660186767578,70.30400085449219,62.83399963378906,,,,,,,,
2025-03-11 08:00:00,0.0,20.0,19.99239921569824,20.0,20.0,63.85969924926758,1.4144999980926514,67.69709777832031,57.667999267578125,35.77870178222656,70.55599975585938,68.7020034790039,,,,,,,,
2025-03-11 08:15:00,0.0,20.0,8.864899635314941,20.0,20.0,63.29869842529297,1.5579999685287476,67.08000183105469,58.81999969482422,36.10490036010742,70.77200317382812,71.11399841308594,,,,,,,,
2025-03-11 08:30:00,0.0,20.0,13.645899772644045,20.0,20.0,63.92539978027344,1.499400019645691,66.61710357666016,59.66600036621094,37.13840103149414,70.93399810791016,70.64600372314453,,,,,,,,
2025-03-11 08:45:00,0.0,20.0,16.228900909423828,20.0,20.0,62.983699798583984,1.5200999975204468,66.61710357666016,60.63800048828125,38.33420181274414,70.93399810791016,68.64800262451172,,,,,,,,
2025-03-11 09:00:00,0.0,20.0,1.924299955368042,20.0,20.0,62.63949966430664,1.4878000020980835,65.63999938964844,62.3120002746582,39.81010055541992,71.2760009765625,65.69599914550781,,,,,,,,
2025-03-11 09:15:00,0.0,20.0,0.0,20.0,20.0,62.50299835205078,1.4871000051498413,65.27999877929688,63.68000030517578,41.75310134887695,71.4020004272461,66.63200378417969,,,,,,,,
2025-03-11 09:30:00,0.0,30.16510009765625,0.0,30.16510009765625,22.62380027770996,62.47460174560547,1.524999976158142,64.66290283203125,63.75199890136719,43.69319915771485,71.61799621582031,65.56999969482422,,,,,,,,
2025-03-11 09:45:00,0.0,32.34130096435547,0.0,32.34130096435547,24.256000518798828,62.51739883422852,1.5018999576568604,64.66290283203125,64.00399780273438,45.24919891357422,71.61799621582031,64.94000244140625,,,,,,,,
2025-03-11 10:00:00,0.0,42.178199768066406,0.0,42.178199768066406,31.634599685668945,62.46960067749024,1.5298999547958374,63.737098693847656,62.402000427246094,47.17060089111328,71.94200134277344,63.5359992980957,,,,,,,,
2025-03-11 10:15:00,0.0,45.95600128173828,0.0,45.95600128173828,34.46699905395508,62.45149993896485,1.5078999996185305,63.737098693847656,63.805999755859375,48.77310180664063,71.94200134277344,64.50800323486328,,,,,,,,
2025-03-11 10:30:00,0.0,58.40190124511719,0.0,58.40190124511719,43.80139923095703,62.03929901123047,1.4847999811172483,62.7599983215332,63.5,50.5182991027832,72.28399658203125,63.84199905395508,,,,,,,,
2025-03-11 10:45:00,0.0,65.16829681396484,0.0,65.16829681396484,48.87620162963867,62.4833984375,1.5152000188827517,63.222900390625,64.50800323486328,51.7495002746582,72.12200164794922,64.30999755859375,,,,,,,,
2025-03-11 11:00:00,0.0,77.27469635009766,0.0,77.27469635009766,57.95600128173828,62.45249938964844,1.5078999996185305,62.6057014465332,63.5,53.42359924316406,72.33799743652344,63.84199905395508,,,,,,,,
2025-03-11 11:15:00,0.0,93.9905014038086,0.0,93.9905014038086,70.4927978515625,62.12139892578125,1.4675999879837036,62.7599983215332,64.00399780273438,55.50339889526367,72.28399658203125,64.5979995727539,,,,,,,,
2025-03-11 11:30:00,29.909099578857425,100.0,0.0,100.0,75.0,62.50400161743164,1.503000020980835,62.24570083618164,65.15599822998047,56.5010986328125,72.46399688720703,65.69599914550781,,,,,,,,
2025-03-11 11:45:00,75.81680297851562,100.0,0.0,100.0,75.0,62.73960113525391,1.504899978637695,62.24570083618164,65.53399658203125,57.641998291015625,72.46399688720703,66.0739974975586,,,,,,,,
2025-03-11 12:00:00,100.0,100.0,0.0,100.0,75.0,62.97420120239258,1.475000023841858,61.31999969482422,67.35199737548828,58.68190002441406,72.78800201416016,68.0719985961914,,,,,,,,
2025-03-11 12:15:00,100.0,100.0,0.0,100.0,75.0,62.965599060058594,1.4925999641418457,60.80569839477539,67.98200225830078,59.467098236083984,72.96800231933594,68.36000061035156,,,,,,,,
2025-03-11 12:30:00,100.0,100.0,0.0,100.0,75.0,62.55080032348633,1.499400019645691,60.1885986328125,68.57599639892578,60.45439910888672,73.18399810791016,69.08000183105469,,,,,,,,
2025-03-11 12:45:00,100.0,100.0,0.0,100.0,75.0,62.99879837036133,1.5104000568389893,59.8286018371582,69.08000183105469,61.6974983215332,73.30999755859375,69.58399963378906,,,,,,,,
2025-03-11 13:00:00,100.0,100.0,0.0,100.0,75.0,62.991798400878906,1.5078999996185305,59.365699768066406,69.24199676513672,62.27280044555664,73.47200012207031,69.5479965209961,,,,,,,,
2025-03-11 13:15:00,100.0,100.0,0.0,100.0,75.0,62.99990081787109,1.4701000452041626,58.38859939575195,69.4219970703125,62.88109970092773,73.81400299072266,69.58399963378906,,,,,,,,
2025-03-11 13:30:00,100.0,100.0,0.0,100.0,75.0,62.79159927368164,1.5360000133514404,57.46289825439453,69.80000305175781,63.832401275634766,74.13800048828125,70.26799774169922,,,,,,,,
2025-03-11 13:45:00,100.0,100.0,0.0,100.0,75.0,62.042701721191406,1.5090999603271484,56.48569869995117,69.87200164794922,64.05339813232422,74.4800033569336,69.87200164794922,,,,,,,,
2025-03-11 14:00:00,100.0,100.0,0.0,100.0,75.0,62.535301208496094,1.4773999452590942,55.50859832763672,71.36599731445312,65.05390167236328,74.8219985961914,71.77999877929688,,,,,,,,
2025-03-11 14:15:00,100.0,100.0,0.0,100.0,75.0,62.569801330566406,1.4931999444961548,55.04570007324219,70.84400177001953,65.50479888916016,74.98400115966797,71.31199645996094,,,,,,,,
2025-03-11 14:30:00,100.0,100.0,0.0,100.0,75.0,62.46810150146485,1.518399953842163,55.0,70.55599975585938,66.24019622802734,75.16400146484375,70.77200317382812,,,,,,,,
2025-03-11 14:45:00,100.0,100.0,0.0,100.0,75.0,63.01029968261719,1.4763000011444092,55.0,70.26799774169922,66.6720962524414,75.50599670410156,70.64600372314453,,,,,,,,
2025-03-11 15:00:00,100.0,100.0,0.0,100.0,75.0,63.02989959716797,1.506100058555603,55.0,71.61799621582031,67.28389739990234,75.32599639892578,71.94200134277344,,,,,,,,
2025-03-11 15:15:00,100.0,100.0,0.0,100.0,75.0,63.543701171875,1.486600041389465,55.0,71.69000244140625,68.4218978881836,75.66799926757812,71.94200134277344,,,,,,,,
2025-03-11 15:30:00,100.0,100.0,0.0,100.0,75.0,64.53289794921875,1.4603999853134155,55.0,71.61799621582031,68.95099639892578,76.01000213623047,72.12200164794922,,,,,,,,
2025-03-11 15:45:00,100.0,100.0,0.0,100.0,75.0,65.04630279541016,1.503000020980835,55.0,71.77999877929688,69.51219940185547,76.35199737548828,72.28399658203125,,,,,,,,
2025-03-11 16:00:00,100.0,100.0,0.0,100.0,75.0,64.87100219726562,1.5360000133514404,55.0,71.49199676513672,70.47560119628906,76.26200103759766,72.08599853515625,,,,,,,,
2025-03-11 16:15:00,100.0,100.0,0.0,100.0,75.0,64.60140228271484,1.4909000396728516,55.0,71.11399841308594,70.8021011352539,76.01000213623047,71.77999877929688,,,,,,,,
2025-03-11 16:30:00,100.0,100.0,0.0,100.0,75.0,65.07219696044922,1.5011999607086182,55.0,71.61799621582031,70.92350006103516,75.88400268554688,72.28399658203125,,,,,,,,
2025-03-11 16:45:00,100.0,100.0,0.0,100.0,75.0,65.66940307617188,1.4804999828338623,55.0,70.93399810791016,71.2428970336914,75.83000183105469,71.61799621582031,,,,,,,,
2025-03-11 17:00:00,100.0,100.0,0.0,100.0,75.0,65.98480224609375,1.517799973487854,55.0,71.11399841308594,71.48030090332031,75.75800323486328,71.90599822998047,,,,,,,,
2025-03-11 17:15:00,100.0,100.0,0.0,100.0,75.0,66.0186996459961,1.475600004196167,55.0,71.05999755859375,73.40029907226562,75.66799926757812,71.77999877929688,,,,,,,,
2025-03-11 17:30:00,100.0,100.0,0.0,100.0,75.0,65.86239624023438,1.5219999551773071,55.0,70.89800262451172,74.90660095214844,75.66799926757812,71.77999877929688,,,,,,,,
2025-03-11 17:45:00,100.0,100.0,0.0,100.0,75.0,65.45950317382812,1.4925999641418457,55.0,70.46600341796875,75.52780151367188,75.66799926757812,71.43800354003906,,,,,,,,
2025-03-11 18:00:00,100.0,100.0,0.0,100.0,75.0,65.99030303955078,1.478600025177002,55.0,70.30400085449219,75.73179626464844,75.79399871826172,71.43800354003906,,,,,,,,
2025-03-11 18:06:00,,,,,,,,,,,,,0.0,,,,,,,
2025-03-11 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-11 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,75.69110107421875,76.08200073242188,72.78800201416016,,,,,,,,
2025-03-11 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.33799743652344,73.44450378417969,76.47799682617188,74.66000366210938,,,,,,,,
2025-03-11 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,70.47560119628906,76.6760025024414,75.32599639892578,,,,,,,,
2025-03-11 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,68.46640014648438,76.51399993896484,74.98400115966797,,,,,,,,
2025-03-11 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,66.7197036743164,76.01000213623047,74.31800079345703,,,,,,,,
2025-03-11 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.2760009765625,64.61840057373047,75.32599639892578,73.63400268554688,,,,,,,,
2025-03-11 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,56.845699310302734,70.59200286865234,63.0192985534668,74.35399627685547,73.09400177001953,,,,,,,,
2025-03-11 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.92570114135742,69.74600219726562,61.453800201416016,73.97599792480469,72.53600311279297,,,,,,,,
2025-03-11 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,58.64569854736328,69.11599731445312,60.45439910888672,73.7239990234375,72.12200164794922,,,,,,,,
2025-03-11 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.1885986328125,68.57599639892578,59.52000045776367,73.18399810791016,71.61799621582031,,,,,,,,
2025-03-11 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.80569839477539,68.14399719238281,59.467098236083984,72.96800231933594,71.2760009765625,,,,,,,,
2025-03-11 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.14289855957031,67.7300033569336,59.200801849365234,72.5,70.93399810791016,,,,,,,,
2025-03-11 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.222900390625,67.22599792480469,58.59349822998047,72.12200164794922,70.59200286865234,,,,,,,,
2025-03-11 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.737098693847656,66.75800323486328,57.641998291015625,71.94200134277344,70.26799774169922,,,,,,,,
2025-03-11 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.942901611328125,66.41600036621094,58.23600006103516,71.87000274658203,69.9260025024414,,,,,,,,
2025-03-11 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.19999694824219,66.19999694824219,58.54909896850586,71.77999877929688,69.58399963378906,,,,,,,,
2025-03-11 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,66.00199890136719,59.039798736572266,71.61799621582031,69.4219970703125,,,,,,,,
2025-03-11 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,65.8219985961914,59.25429916381836,71.61799621582031,69.08000183105469,,,,,,,,
2025-03-11 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.02290344238281,65.66000366210938,58.59349822998047,71.49199676513672,68.91799926757812,,,,,,,,
2025-03-11 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.61710357666016,65.35399627685547,58.009498596191406,70.93399810791016,68.73799896240234,,,,,,,,
2025-03-11 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.08000183105469,65.02999877929688,57.549198150634766,70.77200317382812,68.39600372314453,,,,,,,,
2025-03-11 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.95429992675781,64.68800354003906,57.221099853515625,70.46600341796875,68.0719985961914,,,,,,,,
2025-03-11 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,64.47200012207031,56.791900634765625,70.43000030517578,67.89199829101562,,,,,,,,
2025-03-12 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,64.34600067138672,56.88800048828125,70.43000030517578,67.7300033569336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-12 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,64.00399780273438,56.40330123901367,70.26799774169922,67.55000305175781,,,,,,,,
2025-03-12 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,63.71599960327149,56.05759811401367,69.74600219726562,67.26200103759766,,,,,,,,
2025-03-12 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.37139892578125,63.5,54.77799987792969,69.62000274658203,66.9739990234375,,,,,,,,
2025-03-12 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.91429901123047,63.03200149536133,53.75579833984375,69.08000183105469,66.7040023803711,,,,,,,,
2025-03-12 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.99430084228516,62.65399932861328,53.19940185546875,68.7020034790039,66.54199981689453,,,,,,,,
2025-03-12 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.150001525878906,52.85929870605469,67.98200225830078,66.19999694824219,,,,,,,,
2025-03-12 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.80799865722656,52.74480056762695,67.55000305175781,66.00199890136719,,,,,,,,
2025-03-12 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.46599960327149,52.68740081787109,67.55000305175781,65.69599914550781,,,,,,,,
2025-03-12 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.30400085449219,52.33990097045898,67.60399627685547,65.53399658203125,,,,,,,,
2025-03-12 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.96200180053711,52.22299957275391,67.01000213623047,65.31800079345703,,,,,,,,
2025-03-12 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.11600112915039,52.16429901123047,65.06600189208984,65.02999877929688,,,,,,,,
2025-03-12 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.95399856567383,51.689701080322266,67.0459976196289,64.8499984741211,,,,,,,,
2025-03-12 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.79199981689453,51.14469909667969,66.7040023803711,64.68800354003906,,,,,,,,
2025-03-12 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.48600006103516,51.08340072631836,66.0739974975586,64.34600067138672,,,,,,,,
2025-03-12 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.14400100708008,49.37120056152344,66.37999725341797,64.00399780273438,,,,,,,,
2025-03-12 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.108001708984375,48.32730102539063,67.22599792480469,63.84199905395508,,,,,,,,
2025-03-12 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.76599884033203,47.58250045776367,66.37999725341797,63.5,,,,,,,,
2025-03-12 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.262001037597656,47.17060089111328,65.8219985961914,63.3380012512207,,,,,,,,
2025-03-12 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.59600067138672,47.11109924316406,64.5979995727539,62.99599838256836,,,,,,,,
2025-03-12 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.07400131225586,48.32730102539063,60.92599868774414,62.74399948120117,,,,,,,,
2025-03-12 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.9119987487793,49.424800872802734,60.29600143432617,62.65399932861328,,,,,,,,
2025-03-12 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,50.3656005859375,57.9739990234375,62.77999877929688,,,,,,,,
2025-03-12 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.22599792480469,51.2057991027832,58.13600158691406,62.83399963378906,,,,,,,,
2025-03-12 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.13800048828125,51.02190017700195,58.72999954223633,62.83399963378906,,,,,,,,
2025-03-12 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.6760025024414,50.96960067749024,59.66600036621094,62.83399963378906,,,,,,,,
2025-03-12 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-12 06:30:00,0.0,20.0,100.0,20.0,20.0,35.441001892089844,0.0262499991804361,75.0,72.6259994506836,51.02190017700195,65.75,71.87000274658203,,,,,,,,
2025-03-12 06:45:00,0.0,20.0,2.9549999237060547,20.0,20.0,65.9397964477539,1.482300043106079,67.08000183105469,64.94000244140625,50.770301818847656,70.77200317382812,73.22000122070312,,,,,,,,
2025-03-12 07:00:00,0.0,20.0,0.0,20.0,20.0,62.707401275634766,1.4945000410079956,66.10289764404297,64.18399810791016,50.41659927368164,71.11399841308594,66.88400268554688,,,,,,,,
2025-03-12 07:15:00,0.0,24.835100173950195,0.0,24.835100173950195,20.0,62.44269943237305,1.5078999996185305,65.63999938964844,63.15800094604492,50.211700439453125,71.2760009765625,66.16400146484375,,,,,,,,
2025-03-12 07:30:00,0.0,20.0,0.0,20.0,20.0,62.51369857788086,1.479300022125244,65.27999877929688,62.83399963378906,50.211700439453125,71.4020004272461,64.50800323486328,,,,,,,,
2025-03-12 07:45:00,0.0,20.0,0.0,20.0,20.0,62.44020080566406,1.5104000568389893,65.1771011352539,62.65399932861328,50.211700439453125,71.43800354003906,64.43599700927734,,,,,,,,
2025-03-12 08:00:00,0.0,20.0,0.0,20.0,20.0,62.0973014831543,1.5200999975204468,65.02290344238281,62.99599838256836,50.3656005859375,71.49199676513672,64.50800323486328,,,,,,,,
2025-03-12 08:15:00,0.0,20.0,0.0,20.0,20.0,62.014198303222656,1.5622999668121338,64.66290283203125,63.5,50.770301818847656,71.61799621582031,65.19200134277344,,,,,,,,
2025-03-12 08:30:00,0.0,20.0,0.0,20.0,20.0,62.16429901123047,1.4883999824523926,64.19999694824219,64.18399810791016,51.26679992675781,71.77999877929688,65.69599914550781,,,,,,,,
2025-03-12 08:45:00,0.0,33.79719924926758,0.0,33.79719924926758,25.347900390625,62.0968017578125,1.4804999828338623,64.19999694824219,63.84199905395508,51.809200286865234,71.77999877929688,65.35399627685547,,,,,,,,
2025-03-12 09:00:00,0.0,35.88560104370117,0.0,35.88560104370117,26.91419982910156,61.97200012207031,1.4903000593185425,63.32569885253906,61.555999755859375,52.51430130004883,72.08599853515625,63.21200180053711,,,,,,,,
2025-03-12 09:15:00,0.0,37.79909896850586,0.0,37.79909896850586,28.349300384521484,61.94929885864258,1.5292999744415283,63.32569885253906,62.869998931884766,53.3676986694336,72.08599853515625,64.43599700927734,,,,,,,,
2025-03-12 09:30:00,0.0,46.71200180053711,0.0,46.71200180053711,35.03400039672852,61.47489929199219,1.495100021362305,62.7599983215332,61.46599960327149,54.88309860229492,72.28399658203125,62.77999877929688,,,,,,,,
2025-03-12 09:45:00,0.0,49.84640121459961,0.0,49.84640121459961,37.38479995727539,61.46699905395508,1.5054999589920044,62.400001525878906,61.30400085449219,56.20640182495117,72.41000366210938,62.150001525878906,,,,,,,,
2025-03-12 10:00:00,0.0,46.99190139770508,0.0,46.99190139770508,35.243900299072266,61.50740051269531,1.503000020980835,62.24570083618164,61.141998291015625,57.03139877319336,72.46399688720703,61.98799896240234,,,,,,,,
2025-03-12 10:15:00,0.0,51.009498596191406,0.0,51.009498596191406,38.25709915161133,60.97209930419922,1.4945000410079956,62.24570083618164,61.93399810791016,57.50260162353516,72.46399688720703,62.99599838256836,,,,,,,,
2025-03-12 10:30:00,0.0,49.54449844360352,0.0,49.54449844360352,37.15840148925781,60.4468994140625,1.5078999996185305,61.782901763916016,61.141998291015625,58.19089889526367,72.6259994506836,61.39400100708008,,,,,,,,
2025-03-12 10:45:00,0.0,62.042999267578125,0.0,62.042999267578125,46.53229904174805,60.51430130004883,1.496399998664856,61.782901763916016,61.30400085449219,58.77000045776367,72.6259994506836,61.68199920654297,,,,,,,,
2025-03-12 11:00:00,0.0,55.14139938354492,0.0,55.14139938354492,41.35609817504883,60.993900299072266,1.4431999921798706,62.14289855957031,61.30400085449219,59.09360122680664,72.5,61.46599960327149,,,,,,,,
2025-03-12 11:15:00,0.0,53.758399963378906,0.0,53.758399963378906,40.31760025024414,63.0009994506836,1.4804999828338623,62.24570083618164,61.98799896240234,59.93949890136719,72.46399688720703,62.492000579833984,,,,,,,,
2025-03-12 11:30:00,0.0,68.28929901123047,0.0,68.28929901123047,51.21699905395508,64.46060180664062,1.4763000011444092,62.24570083618164,62.99599838256836,60.55609893798828,72.46399688720703,63.15800094604492,,,,,,,,
2025-03-12 11:45:00,0.0,76.50559997558594,0.0,76.50559997558594,57.37919998168945,65.00460052490234,1.4682999849319458,62.24570083618164,62.492000579833984,60.70800018310547,72.46399688720703,63.15800094604492,,,,,,,,
2025-03-12 12:00:00,0.0,80.12779998779297,0.0,80.12779998779297,60.09270095825195,66.48169708251953,1.506100058555603,62.24570083618164,62.150001525878906,61.15810012817383,72.46399688720703,62.90599822998047,,,,,,,,
2025-03-12 12:15:00,0.0,89.86530303955078,0.0,89.86530303955078,67.39900207519531,67.09760284423828,1.4931999444961548,61.782901763916016,62.492000579833984,61.25709915161133,72.6259994506836,63.15800094604492,,,,,,,,
2025-03-12 12:30:00,10.163000106811523,100.0,0.0,100.0,75.0,68.00559997558594,1.4931999444961548,61.782901763916016,63.374000549316406,62.13019943237305,72.6259994506836,64.12999725341797,,,,,,,,
2025-03-12 12:45:00,41.01409912109375,100.0,0.0,100.0,75.0,68.66590118408203,1.475600004196167,61.31999969482422,63.71599960327149,62.41450119018555,72.78800201416016,64.50800323486328,,,,,,,,
2025-03-12 13:00:00,77.79989624023438,100.0,0.0,100.0,75.0,68.99510192871094,1.5078999996185305,61.31999969482422,64.34600067138672,63.06520080566406,72.78800201416016,65.02999877929688,,,,,,,,
2025-03-12 13:15:00,100.0,100.0,0.0,100.0,75.0,68.97660064697266,1.5360000133514404,59.9828987121582,64.43599700927734,63.293399810791016,73.25599670410156,65.02999877929688,,,,,,,,
2025-03-12 13:30:00,100.0,100.0,0.0,100.0,75.0,69.4937973022461,1.4713000059127808,59.26290130615234,65.35399627685547,63.56439971923828,73.50800323486328,65.91200256347656,,,,,,,,
2025-03-12 13:45:00,100.0,100.0,0.0,100.0,75.0,69.3364028930664,1.5011999607086182,58.38859939575195,64.8499984741211,64.05339813232422,73.81400299072266,65.35399627685547,,,,,,,,
2025-03-12 14:00:00,100.0,100.0,0.0,100.0,75.0,69.45149993896484,1.506100058555603,57.822898864746094,64.7239990234375,64.44599914550781,74.01200103759766,65.44400024414062,,,,,,,,
2025-03-12 14:15:00,100.0,100.0,0.0,100.0,75.0,69.04630279541016,1.5078999996185305,57.46289825439453,64.56199645996094,64.78959655761719,74.13800048828125,65.28199768066406,,,,,,,,
2025-03-12 14:30:00,100.0,100.0,0.0,100.0,75.0,69.02690124511719,1.5068000555038452,56.845699310302734,65.53399658203125,65.20500183105469,74.35399627685547,66.19999694824219,,,,,,,,
2025-03-12 14:45:00,100.0,100.0,0.0,100.0,75.0,68.9520034790039,1.5292999744415283,55.97140121459961,66.03800201416016,65.40519714355469,74.66000366210938,66.66799926757812,,,,,,,,
2025-03-12 15:00:00,100.0,100.0,0.0,100.0,75.0,68.96420288085938,1.5292999744415283,55.50859832763672,65.69599914550781,65.65350341796875,74.8219985961914,66.19999694824219,,,,,,,,
2025-03-12 15:15:00,100.0,100.0,0.0,100.0,75.0,61.74570083618164,1.4682999849319458,55.0,66.19999694824219,66.52890014648438,75.16400146484375,66.7040023803711,,,,,,,,
2025-03-12 15:30:00,100.0,100.0,0.0,100.0,75.0,61.97010040283203,1.5146000385284424,55.0,66.37999725341797,66.9561996459961,75.32599639892578,67.01000213623047,,,,,,,,
2025-03-12 15:45:00,100.0,100.0,0.0,100.0,75.0,62.457298278808594,1.4895999431610107,55.0,66.54199981689453,67.69930267333984,75.50599670410156,67.01000213623047,,,,,,,,
2025-03-12 16:00:00,100.0,100.0,0.0,100.0,75.0,62.47480010986328,1.524999976158142,55.0,66.7040023803711,67.8363037109375,75.66799926757812,67.26200103759766,,,,,,,,
2025-03-12 16:15:00,100.0,100.0,0.0,100.0,75.0,62.48260116577149,1.4713000059127808,55.0,66.88400268554688,68.19819641113281,75.41600036621094,67.55000305175781,,,,,,,,
2025-03-12 16:30:00,100.0,100.0,0.0,100.0,75.0,62.5182991027832,1.5054999589920044,55.0,66.37999725341797,68.46640014648438,75.32599639892578,67.0459976196289,,,,,,,,
2025-03-12 16:45:00,100.0,100.0,0.0,100.0,75.0,62.4822998046875,1.5170999765396118,55.0,66.54199981689453,68.68779754638672,75.16400146484375,67.22599792480469,,,,,,,,
2025-03-12 17:00:00,100.0,100.0,0.0,100.0,75.0,62.528900146484375,1.4658000469207764,55.0,66.00199890136719,68.73190307617188,75.03800201416016,66.7040023803711,,,,,,,,
2025-03-12 17:15:00,100.0,100.0,0.0,100.0,75.0,62.43579864501953,1.5292999744415283,55.04570007324219,65.69599914550781,70.1863021850586,74.98400115966797,66.54199981689453,,,,,,,,
2025-03-12 17:30:00,100.0,100.0,0.0,100.0,75.0,62.38219833374024,1.5648000240325928,55.50859832763672,65.35399627685547,70.84269714355469,74.8219985961914,66.32599639892578,,,,,,,,
2025-03-12 17:45:00,100.0,100.0,0.0,100.0,75.0,62.00249862670898,1.5074000358581543,55.50859832763672,64.97599792480469,71.14749908447266,74.8219985961914,65.8759994506836,,,,,,,,
2025-03-12 18:00:00,100.0,100.0,0.0,100.0,75.0,62.06660079956055,1.500599980354309,55.50859832763672,64.34600067138672,71.00409698486328,74.8219985961914,65.40799713134766,,,,,,,,
2025-03-12 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-12 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.97140121459961,64.50800323486328,69.85150146484375,74.66000366210938,66.37999725341797,,,,,,,,
2025-03-12 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,57.92570114135742,65.35399627685547,66.86180114746094,73.97599792480469,68.64800262451172,,,,,,,,
2025-03-12 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.59999847412109,66.03800201416016,63.787899017333984,73.04000091552734,69.4219970703125,,,,,,,,
2025-03-12 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,67.0459976196289,61.93880081176758,71.61799621582031,69.16999816894531,,,,,,,,
2025-03-12 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.61710357666016,68.57599639892578,60.70800018310547,70.93399810791016,68.91799926757812,,,,,,,,
2025-03-12 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,69.58399963378906,59.57279968261719,69.74600219726562,68.73799896240234,,,,,,,,
2025-03-12 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.89140319824219,69.74600219726562,58.50469970703125,68.73799896240234,68.57599639892578,,,,,,,,
2025-03-12 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.4219970703125,57.82649993896485,67.22599792480469,68.3239974975586,,,,,,,,
2025-03-12 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.08000183105469,57.362300872802734,65.91200256347656,68.0719985961914,,,,,,,,
2025-03-12 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.73799896240234,56.64699935913086,65.8759994506836,67.85600280761719,,,,,,,,
2025-03-12 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.57599639892578,56.15689849853516,65.19200134277344,67.55000305175781,,,,,,,,
2025-03-12 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.39600372314453,55.605201721191406,64.50800323486328,67.38800048828125,,,,,,,,
2025-03-12 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.0719985961914,55.24700164794922,63.15800094604492,67.0459976196289,,,,,,,,
2025-03-12 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.7300033569336,54.67250061035156,63.68000030517578,66.88400268554688,,,,,,,,
2025-03-12 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.38800048828125,53.92020034790039,62.58200073242188,66.54199981689453,,,,,,,,
2025-03-12 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.7040023803711,53.25569915771485,60.96200180053711,66.37999725341797,,,,,,,,
2025-03-12 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.69599914550781,52.80210113525391,59.071998596191406,66.03800201416016,,,,,,,,
2025-03-12 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,64.90399932861328,52.105499267578125,58.262001037597656,65.75,,,,,,,,
2025-03-12 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,64.18399810791016,51.38840103149414,57.290000915527344,65.53399658203125,,,,,,,,
2025-03-12 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,63.84199905395508,50.61949920654297,57.16400146484375,65.35399627685547,,,,,,,,
2025-03-12 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,63.5,49.26369857788086,57.25400161743164,65.06600189208984,,,,,,,,
2025-03-12 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,63.15800094604492,48.43960189819336,56.40800094604492,64.8499984741211,,,,,,,,
2025-03-12 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.83399963378906,47.81439971923828,56.06600189208984,64.50800323486328,,,,,,,,
2025-03-13 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.36600112915039,47.22990036010742,55.310001373291016,64.34600067138672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-13 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.98799896240234,46.69029998779297,54.68000030517578,64.09400177001953,,,,,,,,
2025-03-13 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.98799896240234,46.19940185546875,55.400001525878906,63.84199905395508,,,,,,,,
2025-03-13 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.80799865722656,45.63399887084961,55.7239990234375,63.5,,,,,,,,
2025-03-13 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.64599990844727,45.18439865112305,55.90399932861328,63.3380012512207,,,,,,,,
2025-03-13 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.30400085449219,45.054298400878906,55.90399932861328,63.15800094604492,,,,,,,,
2025-03-13 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.141998291015625,45.24919891357422,55.09400177001953,63.08599853515625,,,,,,,,
2025-03-13 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.96200180053711,45.31380081176758,53.90599822998047,62.83399963378906,,,,,,,,
2025-03-13 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.45800018310547,45.24919891357422,52.98799896240234,62.83399963378906,,,,,,,,
2025-03-13 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.29600143432617,45.37820053100586,53.02399826049805,62.90599822998047,,,,,,,,
2025-03-13 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.11600112915039,45.18439865112305,53.02399826049805,62.83399963378906,,,,,,,,
2025-03-13 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.70199966430664,44.99039840698242,52.10599899291992,62.65399932861328,,,,,,,,
2025-03-13 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.45000076293945,44.833099365234375,52.01599884033203,62.65399932861328,,,,,,,,
2025-03-13 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.45000076293945,44.833099365234375,52.141998291015625,62.58200073242188,,,,,,,,
2025-03-13 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.071998596191406,44.567901611328125,51.33200073242188,62.402000427246094,,,,,,,,
2025-03-13 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.76599884033203,44.62120056152344,51.33200073242188,62.492000579833984,,,,,,,,
2025-03-13 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.76599884033203,44.67440032958984,51.512001037597656,62.402000427246094,,,,,,,,
2025-03-13 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.604000091552734,44.67440032958984,52.01599884033203,62.402000427246094,,,,,,,,
2025-03-13 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.44200134277344,44.51440048217773,51.16999816894531,62.2760009765625,,,,,,,,
2025-03-13 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.262001037597656,44.62120056152344,52.358001708984375,62.3120002746582,,,,,,,,
2025-03-13 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.44200134277344,44.67440032958984,52.358001708984375,62.2760009765625,,,,,,,,
2025-03-13 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.604000091552734,44.62120056152344,52.93399810791016,62.2400016784668,,,,,,,,
2025-03-13 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.22799682617188,45.18439865112305,54.03200149536133,62.150001525878906,,,,,,,,
2025-03-13 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,71.18599700927734,45.11940002441406,54.805999755859375,62.150001525878906,,,,,,,,
2025-03-13 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.35199737548828,45.24919891357422,56.75,62.3120002746582,,,,,,,,
2025-03-13 06:27:00,,,,,,,,,,,,,,,,,,1.0,,
2025-03-13 06:30:00,0.0,20.0,100.0,20.0,20.0,34.90520095825195,0.0262499991804361,75.0,72.21199798583984,45.054298400878906,63.21200180053711,71.69000244140625,,,,,,,,
2025-03-13 06:45:00,0.0,20.0,12.677599906921388,20.0,20.0,66.35479736328125,1.46150004863739,68.05709838867188,62.83399963378906,44.88570022583008,70.43000030517578,75.16400146484375,,,,,,,,
2025-03-13 07:00:00,0.0,20.0,18.136199951171875,20.0,20.0,62.47790145874024,1.5116000175476074,66.61710357666016,62.492000579833984,45.11940002441406,70.93399810791016,65.53399658203125,,,,,,,,
2025-03-13 07:15:00,0.0,20.0,7.193299770355225,20.0,20.0,61.99879837036133,1.4847999811172483,66.10289764404297,62.65399932861328,45.31380081176758,71.11399841308594,66.19999694824219,,,,,,,,
2025-03-13 07:30:00,0.0,20.0,3.053999900817871,20.0,20.0,61.917598724365234,1.530500054359436,65.63999938964844,62.83399963378906,45.44240188598633,71.2760009765625,66.03800201416016,,,,,,,,
2025-03-13 07:45:00,0.0,20.0,4.241799831390381,20.0,20.0,61.919700622558594,1.5288000106811523,66.0,62.83399963378906,45.63399887084961,71.1500015258789,65.8759994506836,,,,,,,,
2025-03-13 08:00:00,0.0,20.0,4.659299850463867,20.0,20.0,62.06959915161133,1.4871000051498413,65.63999938964844,62.83399963378906,45.697601318359375,71.2760009765625,65.8759994506836,,,,,,,,
2025-03-13 08:15:00,0.0,20.0,0.0,20.0,20.0,62.34270095825195,1.526900053024292,64.81710052490234,62.90599822998047,45.5703010559082,71.56400299072266,66.03800201416016,,,,,,,,
2025-03-13 08:30:00,0.0,26.85930061340332,0.0,26.85930061340332,20.144500732421875,61.51020050048828,1.5318000316619873,63.737098693847656,60.67399978637695,45.31380081176758,71.94200134277344,63.68000030517578,,,,,,,,
2025-03-13 08:45:00,0.0,20.0,0.0,20.0,20.0,61.90890121459961,1.5232000350952148,63.737098693847656,60.45800018310547,45.50650024414063,71.94200134277344,62.4379997253418,,,,,,,,
2025-03-13 09:00:00,0.0,20.0,0.0,20.0,20.0,61.55350112915039,1.4799000024795532,63.58290100097656,60.45800018310547,45.31380081176758,71.99600219726562,62.65399932861328,,,,,,,,
2025-03-13 09:15:00,0.0,20.0,10.058600425720217,20.0,20.0,61.47980117797852,1.497499942779541,63.737098693847656,59.95399856567383,45.44240188598633,71.94200134277344,62.3120002746582,,,,,,,,
2025-03-13 09:30:00,0.0,20.0,14.530799865722656,20.0,20.0,61.02040100097656,1.5116000175476074,63.222900390625,59.79199981689453,45.76089859008789,72.12200164794922,65.66000366210938,,,,,,,,
2025-03-13 09:45:00,0.0,20.0,9.09630012512207,20.0,20.0,60.97880172729492,1.4878000020980835,63.222900390625,60.88999938964844,45.94990158081055,72.12200164794922,63.3380012512207,,,,,,,,
2025-03-13 10:00:00,0.0,20.0,9.904800415039062,20.0,20.0,60.50090026855469,1.4895999431610107,62.9656982421875,60.67399978637695,46.19940185546875,72.21199798583984,62.90599822998047,,,,,,,,
2025-03-13 10:15:00,0.0,20.0,5.4730000495910645,20.0,20.0,60.04140090942383,1.495100021362305,62.7599983215332,61.141998291015625,46.50749969482422,72.28399658203125,63.3380012512207,,,,,,,,
2025-03-13 10:30:00,0.0,20.0,0.0,20.0,20.0,60.00669860839844,1.503000020980835,61.31999969482422,61.46599960327149,46.62950134277344,72.78800201416016,63.374000549316406,,,,,,,,
2025-03-13 10:45:00,0.0,34.01210021972656,0.0,34.01210021972656,25.50909996032715,59.95050048828125,1.500599980354309,61.782901763916016,59.27000045776367,46.50749969482422,72.6259994506836,61.77199935913086,,,,,,,,
2025-03-13 11:00:00,0.0,25.458499908447266,0.0,25.458499908447266,20.0,59.47549819946289,1.521399974822998,61.782901763916016,60.11600112915039,46.75090026855469,72.6259994506836,61.89799880981445,,,,,,,,
2025-03-13 11:15:00,0.0,26.827800750732425,0.0,26.827800750732425,20.120899200439453,59.905399322509766,1.5042999982833862,62.6057014465332,60.11600112915039,47.22990036010742,72.33799743652344,61.93399810791016,,,,,,,,
2025-03-13 11:30:00,0.0,27.66189956665039,0.0,27.66189956665039,20.746400833129883,60.01890182495117,1.4847999811172483,62.24570083618164,60.29600143432617,47.34809875488281,72.46399688720703,62.2400016784668,,,,,,,,
2025-03-13 11:45:00,0.0,22.59860038757324,0.0,22.59860038757324,20.0,59.964298248291016,1.493899941444397,62.7599983215332,60.58399963378906,47.81439971923828,72.28399658203125,62.18600082397461,,,,,,,,
2025-03-13 12:00:00,0.0,31.1476993560791,0.0,31.1476993560791,23.36079978942871,59.867000579833984,1.4981000423431396,62.24570083618164,60.29600143432617,47.87200164794922,72.46399688720703,62.402000427246094,,,,,,,,
2025-03-13 12:15:00,0.0,22.69849967956543,0.0,22.69849967956543,20.0,59.59529876708984,1.503000020980835,62.400001525878906,60.04399871826172,48.10079956054688,72.41000366210938,61.93399810791016,,,,,,,,
2025-03-13 12:30:00,0.0,28.533899307250977,0.0,28.533899307250977,21.400400161743164,59.50189971923828,1.5123000144958496,62.14289855957031,60.63800048828125,48.60699844360352,72.5,62.492000579833984,,,,,,,,
2025-03-13 12:45:00,0.0,30.503700256347656,0.0,30.503700256347656,22.87700080871582,59.51950073242188,1.5170999765396118,62.24570083618164,60.79999923706055,49.15570068359375,72.46399688720703,62.402000427246094,,,,,,,,
2025-03-13 13:00:00,0.0,30.654300689697266,0.0,30.654300689697266,22.9906005859375,59.477500915527344,1.4909000396728516,62.24570083618164,60.63800048828125,49.69039916992188,72.46399688720703,62.2760009765625,,,,,,,,
2025-03-13 13:30:00,0.0,30.356000900268555,0.0,30.356000900268555,22.76700019836425,59.57310104370117,1.5195000171661377,61.68000030517578,58.76599884033203,50.72010040283203,72.66200256347656,60.63800048828125,,,,,,,,
2025-03-13 13:45:00,0.0,31.379100799560547,0.0,31.379100799560547,23.534299850463867,59.47719955444336,1.5281000137329102,61.68000030517578,60.45800018310547,50.8203010559082,72.66200256347656,62.2400016784668,,,,,,,,
2025-03-13 14:00:00,0.0,40.12239837646485,0.0,40.12239837646485,30.091800689697266,59.47420120239258,1.5078999996185305,60.80569839477539,58.76599884033203,51.32770156860352,72.96800231933594,60.29600143432617,,,,,,,,
2025-03-13 14:15:00,0.0,29.91449928283692,0.0,29.91449928283692,22.43589973449707,59.5078010559082,1.4829000234603882,61.31999969482422,59.95399856567383,51.62969970703125,72.78800201416016,61.34000015258789,,,,,,,,
2025-03-13 14:30:00,0.0,43.53099822998047,0.0,43.53099822998047,32.64830017089844,59.99100112915039,1.5396000146865845,60.342899322509766,58.94599914550781,52.16429901123047,73.12999725341797,60.96200180053711,,,,,,,,
2025-03-13 14:45:00,0.0,38.0004997253418,0.0,37.98970031738281,28.492300033569336,60.0359992980957,1.4853999614715576,60.80569839477539,58.0099983215332,53.19940185546875,72.96800231933594,59.95399856567383,,,,,,,,
2025-03-13 15:00:00,0.0,46.3838005065918,0.0,46.3838005065918,34.787899017333984,59.98429870605469,1.5219999551773071,60.342899322509766,58.604000091552734,53.75579833984375,73.12999725341797,60.79999923706055,,,,,,,,
2025-03-13 15:15:00,0.0,36.9723014831543,0.0,36.9723014831543,27.72920036315918,59.99570083618164,1.527500033378601,60.80569839477539,59.27000045776367,55.45230102539063,72.96800231933594,60.58399963378906,,,,,,,,
2025-03-13 15:30:00,0.0,47.02040100097656,0.0,47.02040100097656,35.26530075073242,60.4906005859375,1.4915000200271606,59.8286018371582,59.41400146484375,56.9359016418457,73.30999755859375,60.45800018310547,,,,,,,,
2025-03-13 15:45:00,0.0,43.7765007019043,0.0,43.7765007019043,32.832401275634766,60.4114990234375,1.4903000593185425,60.342899322509766,59.108001708984375,58.28099822998047,73.12999725341797,59.95399856567383,,,,,,,,
2025-03-13 16:00:00,0.0,42.982200622558594,0.0,42.982200622558594,32.23659896850586,60.00289916992188,1.521399974822998,60.70289993286133,60.11600112915039,58.72600173950195,73.00399780273438,60.96200180053711,,,,,,,,
2025-03-13 16:15:00,0.0,40.44860076904297,0.0,40.44860076904297,30.33650016784668,60.11050033569336,1.475000023841858,61.31999969482422,60.512001037597656,58.59349822998047,72.78800201416016,61.05199813842773,,,,,,,,
2025-03-13 16:30:00,0.0,48.38650131225586,0.0,48.38650131225586,36.28990173339844,60.72029876708984,1.4608999490737915,60.80569839477539,60.33200073242188,59.14730072021485,72.96800231933594,61.141998291015625,,,,,,,,
2025-03-13 16:45:00,0.0,47.52980041503906,0.0,47.52980041503906,35.64739990234375,61.47269821166992,1.5097999572753906,60.80569839477539,59.79199981689453,58.945098876953125,72.96800231933594,60.512001037597656,,,,,,,,
2025-03-13 17:00:00,0.0,42.154598236083984,0.0,42.154598236083984,31.61930084228516,62.13779830932617,1.4713000059127808,60.80569839477539,59.61199951171875,58.32590103149414,72.96800231933594,60.11600112915039,,,,,,,,
2025-03-13 17:15:00,0.0,36.20349884033203,0.0,36.20349884033203,27.1525993347168,63.490501403808594,1.4919999837875366,61.31999969482422,60.63800048828125,59.88750076293945,72.78800201416016,62.02399826049805,,,,,,,,
2025-03-13 17:30:00,0.0,40.32229995727539,0.0,40.32229995727539,30.24169921875,64.010498046875,1.497499942779541,61.31999969482422,59.95399856567383,60.55609893798828,72.78800201416016,61.141998291015625,,,,,,,,
2025-03-13 17:45:00,0.0,30.5398006439209,0.0,30.5398006439209,22.904800415039062,65.42880249023438,1.4958000183105469,62.24570083618164,60.242000579833984,59.93949890136719,72.46399688720703,61.39400100708008,,,,,,,,
2025-03-13 18:00:00,0.0,33.470699310302734,0.0,33.470699310302734,25.10300064086914,65.94629669189453,1.4572999477386477,62.24570083618164,61.30400085449219,60.09510040283203,72.46399688720703,62.74399948120117,,,,,,,,
2025-03-13 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-13 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.6057014465332,62.402000427246094,60.55609893798828,72.33799743652344,65.53399658203125,,,,,,,,
2025-03-13 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.45709991455078,62.492000579833984,57.78060150146485,71.69000244140625,66.54199981689453,,,,,,,,
2025-03-13 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,62.58200073242188,55.605201721191406,71.61799621582031,66.54199981689453,,,,,,,,
2025-03-13 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.08000183105469,62.402000427246094,55.40119934082031,70.77200317382812,66.37999725341797,,,,,,,,
2025-03-13 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.44000244140625,62.02399826049805,54.19169998168945,70.64600372314453,66.19999694824219,,,,,,,,
2025-03-13 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.80000305175781,61.80799865722656,53.02999877929688,70.5199966430664,66.00199890136719,,,,,,,,
