timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-13 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.95429992675781,61.46599960327149,51.62969970703125,70.46600341796875,65.69599914550781,,,,,,,,
2025-03-13 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.49710083007812,60.96200180053711,50.3656005859375,69.9260025024414,65.06600189208984,,,,,,,,
2025-03-13 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.39430236816406,60.79999923706055,50.10850143432617,69.96199798583984,64.8499984741211,,,,,,,,
2025-03-13 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.93710327148438,60.54800033569336,49.69039916992188,69.4219970703125,64.68800354003906,,,,,,,,
2025-03-13 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.8114013671875,60.29600143432617,49.317501068115234,69.11599731445312,64.56199645996094,,,,,,,,
2025-03-13 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.89140319824219,60.11600112915039,49.20980072021485,68.73799896240234,64.47200012207031,,,,,,,,
2025-03-13 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.3313980102539,59.79199981689453,48.99259948730469,68.23400115966797,64.18399810791016,,,,,,,,
2025-03-13 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.108001708984375,48.27090072631836,66.37999725341797,64.00399780273438,,,,,,,,
2025-03-13 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.172000885009766,47.92940139770508,64.68800354003906,63.84199905395508,,,,,,,,
2025-03-13 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.757999420166016,47.69869995117188,64.5979995727539,63.5,,,,,,,,
2025-03-13 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.20000076293945,47.11109924316406,64.18399810791016,63.3380012512207,,,,,,,,
2025-03-13 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,46.87160110473633,63.71599960327149,62.99599838256836,,,,,,,,
2025-03-13 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.24599838256836,46.32310104370117,62.150001525878906,62.83399963378906,,,,,,,,
2025-03-13 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,46.07500076293945,63.374000549316406,62.65399932861328,,,,,,,,
2025-03-13 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.5620002746582,45.37820053100586,63.3380012512207,62.3120002746582,,,,,,,,
2025-03-13 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.5620002746582,44.833099365234375,63.59000015258789,62.150001525878906,,,,,,,,
2025-03-14 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.220001220703125,44.40689849853516,63.40999984741211,61.80799865722656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-14 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.05799865722656,43.91569900512695,63.75199890136719,61.46599960327149,,,,,,,,
2025-03-14 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.75199890136719,43.46799850463867,63.59000015258789,61.2140007019043,,,,,,,,
2025-03-14 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.374000549316406,43.24029922485352,62.02399826049805,60.96200180053711,,,,,,,,
2025-03-14 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.17599868774414,43.00970077514648,62.3120002746582,60.79999923706055,,,,,,,,
2025-03-14 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.65399932861328,42.71770095825195,60.63800048828125,60.45800018310547,,,,,,,,
2025-03-14 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.36600112915039,42.71770095825195,61.30400085449219,60.33200073242188,,,,,,,,
2025-03-14 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.20399856567383,42.36149978637695,61.555999755859375,60.29600143432617,,,,,,,,
2025-03-14 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.11399841308594,42.42129898071289,61.46599960327149,60.11600112915039,,,,,,,,
2025-03-14 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.07799911499024,42.951698303222656,61.52000045776367,60.04399871826172,,,,,,,,
2025-03-14 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.20399856567383,43.182899475097656,61.46599960327149,59.95399856567383,,,,,,,,
2025-03-14 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.36600112915039,43.182899475097656,61.98799896240234,59.9900016784668,,,,,,,,
2025-03-14 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.36600112915039,43.00970077514648,61.64599990844727,60.04399871826172,,,,,,,,
2025-03-14 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.20399856567383,42.89350128173828,61.555999755859375,59.82799911499024,,,,,,,,
2025-03-14 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.68199920654297,42.951698303222656,58.63999938964844,59.73799896240234,,,,,,,,
2025-03-14 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.26800155639648,43.24029922485352,57.757999420166016,59.61199951171875,,,,,,,,
2025-03-14 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.178001403808594,43.46799850463867,57.25400161743164,59.61199951171875,,,,,,,,
2025-03-14 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.01599884033203,43.58089828491211,57.12799835205078,59.61199951171875,,,,,,,,
2025-03-14 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.67399978637695,43.63710021972656,56.44400024414063,59.61199951171875,,,,,,,,
2025-03-14 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.512001037597656,43.58089828491211,55.220001220703125,59.61199951171875,,,,,,,,
2025-03-14 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.33200073242188,43.58089828491211,55.84999847412109,59.61199951171875,,,,,,,,
2025-03-14 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.29600143432617,43.41130065917969,56.75,59.61199951171875,,,,,,,,
2025-03-14 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.512001037597656,43.63710021972656,59.01800155639648,59.61199951171875,,,,,,,,
2025-03-14 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.77199935913086,43.58089828491211,58.47800064086914,59.70199966430664,,,,,,,,
2025-03-14 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.62000274658203,43.41130065917969,57.757999420166016,59.45000076293945,,,,,,,,
2025-03-14 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.4800033569336,43.41130065917969,57.91999816894531,59.66600036621094,,,,,,,,
2025-03-14 06:27:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-14 06:30:00,0.0,20.0,100.0,20.0,20.0,34.822601318359375,0.0262499991804361,75.0,71.52799987792969,43.46799850463867,64.7239990234375,67.98200225830078,,,,,,,,
2025-03-14 06:45:00,0.0,20.0,38.39139938354492,20.0,20.0,71.0438003540039,1.3651000261306765,70.47429656982422,60.83599853515625,43.29750061035156,69.58399963378906,75.16400146484375,,,,,,,,
2025-03-14 07:00:00,0.0,20.0,22.979799270629883,20.0,20.0,66.45059967041016,1.7075999975204468,69.0343017578125,60.58399963378906,43.29750061035156,70.08799743652344,71.43800354003906,,,,,,,,
2025-03-14 07:15:00,0.0,20.0,19.632400512695312,20.0,20.0,63.58140182495117,1.5311000347137451,67.59429931640625,61.80799865722656,43.182899475097656,70.59200286865234,70.14199829101562,,,,,,,,
2025-03-14 07:30:00,0.0,20.0,13.500200271606444,20.0,20.0,63.51169967651367,1.5068000555038452,67.08000183105469,61.64599990844727,43.35449981689453,70.77200317382812,65.10199737548828,,,,,,,,
2025-03-14 07:45:00,0.0,20.0,11.494500160217283,20.0,20.0,63.949798583984375,1.5146000385284424,66.61710357666016,61.64599990844727,43.41130065917969,70.93399810791016,66.0739974975586,,,,,,,,
2025-03-14 08:00:00,0.0,20.0,12.176799774169922,20.0,20.0,63.79010009765625,1.5262999534606934,66.61710357666016,61.64599990844727,43.749000549316406,70.93399810791016,67.89199829101562,,,,,,,,
2025-03-14 08:15:00,0.0,20.0,16.313400268554688,20.0,20.0,63.97610092163086,1.4945000410079956,67.08000183105469,61.80799865722656,43.86029815673828,70.77200317382812,70.59200286865234,,,,,,,,
2025-03-14 08:30:00,0.0,20.0,12.68529987335205,20.0,20.0,63.034698486328125,1.503600001335144,66.61710357666016,61.80799865722656,43.97090148925781,70.93399810791016,65.22799682617188,,,,,,,,
2025-03-14 08:45:00,0.0,20.0,9.15369987487793,20.0,20.0,62.74689865112305,1.5195000171661377,66.61710357666016,62.3120002746582,43.86029815673828,70.93399810791016,67.0999984741211,,,,,,,,
2025-03-14 09:00:00,0.0,20.0,19.81170082092285,20.0,20.0,63.00659942626953,1.4847999811172483,66.61710357666016,61.98799896240234,44.13560104370117,70.93399810791016,65.22799682617188,,,,,,,,
2025-03-14 09:15:00,0.0,20.0,14.17039966583252,20.0,20.0,62.99629974365234,1.520799994468689,66.61710357666016,62.150001525878906,44.29890060424805,70.93399810791016,65.66000366210938,,,,,,,,
2025-03-14 09:30:00,0.0,20.0,15.56470012664795,20.0,20.0,62.8651008605957,1.5671000480651855,66.61710357666016,62.3120002746582,44.46070098876953,70.93399810791016,66.75800323486328,,,,,,,,
2025-03-14 09:45:00,0.0,20.0,12.224599838256836,20.0,20.0,62.969200134277344,1.5219999551773071,66.2571029663086,62.65399932861328,44.88570022583008,71.05999755859375,67.60399627685547,,,,,,,,
2025-03-14 10:00:00,0.0,20.0,11.27519989013672,20.0,20.0,62.53950119018555,1.500599980354309,66.10289764404297,62.65399932861328,45.24919891357422,71.11399841308594,65.8759994506836,,,,,,,,
2025-03-14 10:15:00,0.0,20.0,13.847900390625,20.0,20.0,62.536598205566406,1.4853999614715576,66.10289764404297,62.65399932861328,45.50650024414063,71.11399841308594,65.8219985961914,,,,,,,,
2025-03-14 10:30:00,0.0,20.0,9.813799858093262,20.0,20.0,62.98419952392578,1.496999979019165,65.63999938964844,62.869998931884766,45.824100494384766,71.2760009765625,66.03800201416016,,,,,,,,
2025-03-14 10:45:00,0.0,20.0,9.427000045776367,20.0,20.0,62.5640983581543,1.502500057220459,66.10289764404297,62.99599838256836,46.137298583984375,71.11399841308594,66.03800201416016,,,,,,,,
2025-03-14 11:00:00,0.0,20.0,5.814799785614014,20.0,20.0,62.56529998779297,1.4505000114440918,65.63999938964844,62.99599838256836,46.26129913330078,71.2760009765625,66.19999694824219,,,,,,,,
2025-03-14 11:15:00,0.0,20.0,0.0,20.0,20.0,62.43790054321289,1.5011999607086182,65.63999938964844,63.21200180053711,46.81129837036133,71.2760009765625,66.19999694824219,,,,,,,,
2025-03-14 11:30:00,0.0,20.0,0.0,20.0,20.0,62.70100021362305,1.496999979019165,65.27999877929688,63.374000549316406,47.17060089111328,71.4020004272461,66.41600036621094,,,,,,,,
2025-03-14 11:45:00,0.0,22.935199737548828,0.0,22.935199737548828,20.0,62.39410018920898,1.5226000547409058,65.38289642333984,61.89799880981445,47.75659942626953,71.36599731445312,64.94000244140625,,,,,,,,
2025-03-14 12:00:00,0.0,20.0,0.0,20.0,20.0,62.10630035400391,1.4708000421524048,65.1771011352539,61.61000061035156,47.81439971923828,71.43800354003906,64.09400177001953,,,,,,,,
2025-03-14 12:15:00,0.0,20.0,3.0789999961853027,20.0,20.0,61.96839904785156,1.5561000108718872,65.1771011352539,61.52000045776367,48.27090072631836,71.43800354003906,64.09400177001953,,,,,,,,
2025-03-14 12:30:00,0.0,20.0,11.235300064086914,20.0,20.0,62.28670120239258,1.4718999862670898,65.1771011352539,61.46599960327149,48.38349914550781,71.43800354003906,63.93199920654297,,,,,,,,
2025-03-14 12:45:00,0.0,20.0,13.419400215148926,20.0,20.0,62.13019943237305,1.5525000095367432,65.1771011352539,61.98799896240234,48.88309860229492,71.43800354003906,67.85600280761719,,,,,,,,
2025-03-14 13:00:00,0.0,20.0,8.894700050354004,20.0,20.0,62.03110122680664,1.4767999649047852,64.66290283203125,61.98799896240234,49.15570068359375,71.61799621582031,64.47200012207031,,,,,,,,
2025-03-14 13:15:00,0.0,20.0,11.812999725341797,20.0,20.0,62.02140045166016,1.496399998664856,64.66290283203125,62.150001525878906,49.74319839477539,71.61799621582031,64.47200012207031,,,,,,,,
2025-03-14 13:30:00,0.0,20.0,8.077300071716309,20.0,20.0,62.138301849365234,1.479300022125244,64.19999694824219,62.150001525878906,50.00479888916016,71.77999877929688,64.50800323486328,,,,,,,,
2025-03-14 13:45:00,0.0,20.0,6.23360013961792,20.0,20.0,62.19670104980469,1.5084999799728394,64.45709991455078,62.150001525878906,50.211700439453125,71.69000244140625,64.47200012207031,,,,,,,,
2025-03-14 14:00:00,0.0,20.0,2.6956000328063965,20.0,20.0,62.03549957275391,1.4859999418258667,64.19999694824219,62.3120002746582,50.10850143432617,71.77999877929688,64.68800354003906,,,,,,,,
2025-03-14 14:15:00,0.0,20.0,0.0,20.0,20.0,61.98160171508789,1.5219999551773071,64.19999694824219,62.3120002746582,50.26319885253906,71.77999877929688,64.68800354003906,,,,,,,,
2025-03-14 14:30:00,0.0,20.0,0.0,20.0,20.0,62.312599182128906,1.4682999849319458,64.19999694824219,62.65399932861328,50.31439971923828,71.77999877929688,64.97599792480469,,,,,,,,
2025-03-14 14:45:00,0.0,20.0,0.0,20.0,20.0,62.36309814453125,1.5074000358581543,64.66290283203125,62.65399932861328,50.56890106201172,71.61799621582031,64.97599792480469,,,,,,,,
2025-03-14 15:00:00,0.0,23.38640022277832,0.0,23.38640022277832,20.0,62.00299835205078,1.5104000568389893,64.19999694824219,62.11399841308594,50.91999816894531,71.77999877929688,63.75199890136719,,,,,,,,
2025-03-14 15:15:00,0.0,20.0,0.0,20.0,20.0,61.99639892578125,1.4883999824523926,64.66290283203125,62.3120002746582,50.770301818847656,71.61799621582031,63.68000030517578,,,,,,,,
2025-03-14 15:45:00,0.0,20.0,0.0,20.0,20.0,62.21849822998047,1.5164999961853027,64.66290283203125,62.83399963378906,51.809200286865234,71.61799621582031,64.18399810791016,,,,,,,,
2025-03-14 16:00:00,0.0,20.0,0.0,20.0,20.0,62.053199768066406,1.4664000272750854,64.19999694824219,62.83399963378906,51.9281005859375,71.77999877929688,64.05799865722656,,,,,,,,
2025-03-14 16:15:00,0.0,20.0,0.0,20.0,20.0,61.9900016784668,1.524399995803833,64.19999694824219,62.99599838256836,51.98740005493164,71.77999877929688,64.18399810791016,,,,,,,,
2025-03-14 16:30:00,0.0,20.0,0.0,20.0,20.0,62.0536003112793,1.4981000423431396,64.09709930419922,62.77999877929688,51.62969970703125,71.81600189208984,64.09400177001953,,,,,,,,
2025-03-14 16:45:00,0.0,20.0,0.0,20.0,20.0,62.1879997253418,1.5018999576568604,64.19999694824219,62.83399963378906,52.04650115966797,71.77999877929688,64.09400177001953,,,,,,,,
2025-03-14 17:00:00,0.0,20.0,0.0,20.0,20.0,62.02999877929688,1.4847999811172483,64.19999694824219,62.3120002746582,51.38840103149414,71.77999877929688,63.68000030517578,,,,,,,,
2025-03-14 17:15:00,0.0,20.0,4.613900184631348,20.0,20.0,62.02519989013672,1.4889999628067017,64.19999694824219,62.3120002746582,50.770301818847656,71.77999877929688,63.68000030517578,,,,,,,,
2025-03-14 17:30:00,0.0,20.0,5.678199768066406,20.0,20.0,62.0609016418457,1.504899978637695,64.19999694824219,62.3120002746582,50.5182991027832,71.77999877929688,63.68000030517578,,,,,,,,
2025-03-14 17:45:00,0.0,20.0,13.899100303649902,20.0,20.0,62.15190124511719,1.4572999477386477,64.45709991455078,62.3120002746582,50.41659927368164,71.69000244140625,63.68000030517578,,,,,,,,
2025-03-14 18:00:00,0.0,20.0,16.192899703979492,20.0,20.0,62.034400939941406,1.500599980354309,64.19999694824219,62.58200073242188,50.3656005859375,71.77999877929688,66.00199890136719,,,,,,,,
2025-03-14 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-03-14 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.89710235595703,63.6259994506836,50.26319885253906,71.18599700927734,66.19999694824219,,,,,,,,
2025-03-14 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,63.71599960327149,50.00479888916016,70.26799774169922,66.19999694824219,,,,,,,,
2025-03-14 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,63.68000030517578,49.84820175170898,69.58399963378906,66.03800201416016,,,,,,,,
2025-03-14 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,63.5359992980957,49.53139877319336,68.91799926757812,65.78600311279297,,,,,,,,
2025-03-14 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.79429626464844,63.28400039672852,49.37120056152344,68.0719985961914,65.35399627685547,,,,,,,,
2025-03-14 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.83399963378906,49.04710006713867,67.60399627685547,65.19200134277344,,,,,,,,
2025-03-14 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.65399932861328,48.82820129394531,67.13600158691406,64.94000244140625,,,,,,,,
2025-03-14 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,62.3120002746582,48.55139923095703,66.75800323486328,64.7239990234375,,,,,,,,
2025-03-14 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.98799896240234,48.27090072631836,67.1719970703125,64.50800323486328,,,,,,,,
2025-03-14 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.64599990844727,48.04380035400391,66.50599670410156,64.34600067138672,,,,,,,,
2025-03-14 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.30400085449219,47.81439971923828,66.03800201416016,64.18399810791016,,,,,,,,
2025-03-14 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,61.01599884033203,47.465599060058594,66.4520034790039,64.00399780273438,,,,,,,,
2025-03-14 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.63800048828125,47.34809875488281,66.19999694824219,63.68000030517578,,,,,,,,
2025-03-14 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.29600143432617,47.22990036010742,65.8759994506836,63.5,,,,,,,,
2025-03-14 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,60.08000183105469,47.17060089111328,65.69599914550781,63.3380012512207,,,,,,,,
2025-03-14 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.79199981689453,47.465599060058594,64.94000244140625,63.21200180053711,,,,,,,,
2025-03-14 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.45000076293945,47.34809875488281,64.50800323486328,63.08599853515625,,,,,,,,
2025-03-14 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.27000045776367,47.40689849853516,65.02999877929688,62.99599838256836,,,,,,,,
2025-03-14 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.23400115966797,47.40689849853516,64.94000244140625,62.90599822998047,,,,,,,,
2025-03-14 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.071998596191406,47.289100646972656,64.68800354003906,62.65399932861328,,,,,,,,
2025-03-14 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.891998291015625,47.05149841308594,65.02999877929688,62.58200073242188,,,,,,,,
2025-03-14 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.604000091552734,46.87160110473633,64.50800323486328,62.492000579833984,,,,,,,,
2025-03-14 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.56800079345703,46.87160110473633,64.8499984741211,62.402000427246094,,,,,,,,
2025-03-15 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.35200119018555,46.81129837036133,64.81400299072266,62.3120002746582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-15 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.22600173950195,46.81129837036133,64.56199645996094,62.150001525878906,,,,,,,,
2025-03-15 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.09999847412109,46.69029998779297,64.63400268554688,62.150001525878906,,,,,,,,
2025-03-15 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.09999847412109,46.62950134277344,64.18399810791016,61.98799896240234,,,,,,,,
2025-03-15 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.91999816894531,46.75090026855469,64.30999755859375,61.80799865722656,,,,,,,,
2025-03-15 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.757999420166016,46.62950134277344,63.84199905395508,61.80799865722656,,,,,,,,
2025-03-15 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.72200012207031,46.69029998779297,64.12999725341797,61.64599990844727,,,,,,,,
2025-03-15 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.59600067138672,46.69029998779297,64.18399810791016,61.64599990844727,,,,,,,,
2025-03-15 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.41600036621094,46.69029998779297,63.68000030517578,61.61000061035156,,,,,,,,
2025-03-15 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.34400177001953,46.62950134277344,64.22000122070312,61.46599960327149,,,,,,,,
2025-03-15 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.25400161743164,46.69029998779297,63.84199905395508,61.30400085449219,,,,,,,,
2025-03-15 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.12799835205078,46.69029998779297,63.68000030517578,61.30400085449219,,,,,,,,
2025-03-15 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.07400131225586,46.56859970092773,63.68000030517578,61.178001403808594,,,,,,,,
2025-03-15 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.00199890136719,46.56859970092773,63.15800094604492,61.141998291015625,,,,,,,,
2025-03-15 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.9119987487793,46.44620132446289,63.12200164794922,61.141998291015625,,,,,,,,
2025-03-15 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,46.32310104370117,63.12200164794922,61.141998291015625,,,,,,,,
2025-03-15 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.75,46.26129913330078,63.4640007019043,60.96200180053711,,,,,,,,
2025-03-15 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.56999969482422,46.32310104370117,63.15800094604492,60.96200180053711,,,,,,,,
2025-03-15 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.40800094604492,46.137298583984375,63.15800094604492,60.79999923706055,,,,,,,,
2025-03-15 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.24599838256836,45.887001037597656,62.65399932861328,60.79999923706055,,,,,,,,
2025-03-15 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.06600189208984,46.07500076293945,61.98799896240234,60.63800048828125,,,,,,,,
2025-03-15 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.90399932861328,45.887001037597656,61.80799865722656,60.58399963378906,,,,,,,,
2025-03-15 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,45.76089859008789,62.492000579833984,60.54800033569336,,,,,,,,
2025-03-15 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,45.5703010559082,62.150001525878906,60.45800018310547,,,,,,,,
2025-03-15 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,45.697601318359375,63.15800094604492,60.45800018310547,,,,,,,,
2025-03-15 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,45.697601318359375,62.74399948120117,60.29600143432617,,,,,,,,
2025-03-15 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,45.5703010559082,63.3380012512207,60.29600143432617,,,,,,,,
2025-03-15 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.6879997253418,45.50650024414063,63.3380012512207,60.20600128173828,,,,,,,,
2025-03-15 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,64.34600067138672,45.697601318359375,62.83399963378906,60.11600112915039,,,,,,,,
2025-03-15 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,71.43800354003906,45.76089859008789,63.5,60.20600128173828,,,,,,,,
2025-03-15 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.6760025024414,45.76089859008789,64.00399780273438,60.29600143432617,,,,,,,,
2025-03-15 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,78.83599853515625,45.697601318359375,63.805999755859375,60.45800018310547,,,,,,,,
2025-03-15 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.22200012207031,45.5703010559082,64.34600067138672,60.63800048828125,,,,,,,,
2025-03-15 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.19400024414062,45.63399887084961,64.50800323486328,60.92599868774414,,,,,,,,
2025-03-15 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.91400146484375,45.94990158081055,64.94000244140625,61.26800155639648,,,,,,,,
2025-03-15 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.41799926757812,46.01250076293945,64.8499984741211,61.61000061035156,,,,,,,,
2025-03-15 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.81400299072266,46.32310104370117,65.53399658203125,61.98799896240234,,,,,,,,
2025-03-15 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.10199737548828,46.38470077514648,65.19200134277344,62.3120002746582,,,,,,,,
2025-03-15 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.26399993896484,46.56859970092773,65.69599914550781,62.65399932861328,,,,,,,,
2025-03-15 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.44400024414062,46.81129837036133,65.53399658203125,63.15800094604492,,,,,,,,
2025-03-15 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.6780014038086,47.34809875488281,65.4800033569336,63.68000030517578,,,,,,,,
2025-03-15 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.73200225830078,47.81439971923828,65.44400024414062,64.22000122070312,,,,,,,,
2025-03-15 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.05599975585938,48.717899322509766,65.8759994506836,64.8499984741211,,,,,,,,
2025-03-15 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.41600036621094,49.584598541259766,65.75,65.53399658203125,,,,,,,,
2025-03-15 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.91999816894531,49.69039916992188,66.7040023803711,66.03800201416016,,,,,,,,
2025-03-15 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.9739990234375,50.00479888916016,66.8479995727539,66.4520034790039,,,,,,,,
2025-03-15 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.20800018310547,50.770301818847656,66.63200378417969,66.88400268554688,,,,,,,,
2025-03-15 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.33399963378906,51.14469909667969,67.1719970703125,67.55000305175781,,,,,,,,
2025-03-15 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.53199768066406,52.22299957275391,67.0999984741211,68.197998046875,,,,,,,,
2025-03-15 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,85.71199798583984,52.74480056762695,67.22599792480469,68.91799926757812,,,,,,,,
2025-03-15 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.71199798583984,52.62979888916016,67.89199829101562,69.4219970703125,,,,,,,,
2025-03-15 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.89199829101562,53.19940185546875,67.7300033569336,69.74600219726562,,,,,,,,
2025-03-15 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,85.89199829101562,53.75579833984375,67.7300033569336,70.08799743652344,,,,,,,,
2025-03-15 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.3313980102539,85.89199829101562,54.88309860229492,68.23400115966797,70.59200286865234,,,,,,,,
2025-03-15 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.86859893798828,86.44999694824219,57.734500885009766,68.39600372314453,71.43800354003906,,,,,,,,
2025-03-15 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.91429901123047,85.15399932861328,58.46009826660156,69.08000183105469,72.46399688720703,,,,,,,,
2025-03-15 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,84.05599975585938,60.04330062866211,69.58399963378906,73.63400268554688,,,,,,,,
2025-03-15 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,84.05599975585938,60.657501220703125,69.74600219726562,74.66000366210938,,,,,,,,
2025-03-15 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.49710083007812,83.6780014038086,61.20759963989258,69.9260025024414,75.25399780273438,,,,,,,,
2025-03-15 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.87999725341797,83.85800170898438,61.7943000793457,70.14199829101562,75.83000183105469,,,,,,,,
2025-03-15 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.30290222167969,84.23600006103516,62.50849914550781,71.74400329589844,76.60399627685547,,,,,,,,
2025-03-15 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,84.79399871826172,62.97330093383789,71.61799621582031,77.7020034790039,,,,,,,,
2025-03-15 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.08000183105469,84.9739990234375,63.429298400878906,70.77200317382812,78.20600128173828,,,,,,,,
2025-03-15 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.59429931640625,84.79399871826172,64.05339813232422,70.59200286865234,78.36799621582031,,,,,,,,
2025-03-15 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.61710357666016,84.68599700927734,65.40519714355469,70.93399810791016,78.70999908447266,,,,,,,,
2025-03-15 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.737098693847656,84.9739990234375,66.0947036743164,71.94200134277344,79.46600341796875,,,,,,,,
2025-03-15 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.737098693847656,84.79399871826172,65.3052978515625,71.94200134277344,80.22200012207031,,,,,,,,
2025-03-15 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,84.05599975585938,63.51950073242188,71.61799621582031,79.89800262451172,,,,,,,,
2025-03-15 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.38289642333984,83.26399993896484,62.78850173950195,71.36599731445312,78.87200164794922,,,,,,,,
2025-03-15 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.08000183105469,82.29199981689453,61.74589920043945,70.77200317382812,77.73799896240234,,,,,,,,
2025-03-15 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,81.41000366210938,61.25709915161133,70.43000030517578,76.7300033569336,,,,,,,,
2025-03-15 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0343017578125,80.74400329589844,61.00899887084961,70.08799743652344,76.01000213623047,,,,,,,,
2025-03-15 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.49710083007812,80.09600067138672,60.90900039672852,69.9260025024414,75.32599639892578,,,,,,,,
2025-03-15 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,79.71800231933594,61.10850143432617,69.74600219726562,74.8219985961914,,,,,,,,
2025-03-15 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,79.21399688720703,60.70800018310547,69.74600219726562,74.31800079345703,,,,,,,,
2025-03-15 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.45140075683594,78.36799621582031,59.57279968261719,69.24199676513672,73.94000244140625,,,,,,,,
2025-03-15 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,77.64800262451172,58.63779830932617,68.91799926757812,73.25599670410156,,,,,,,,
2025-03-15 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.07430267333984,76.85600280761719,58.32590103149414,68.3239974975586,72.46399688720703,,,,,,,,
2025-03-15 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,76.0459976196289,57.362300872802734,67.98200225830078,71.94200134277344,,,,,,,,
2025-03-15 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,75.29000091552734,56.5010986328125,67.7300033569336,71.2760009765625,,,,,,,,
2025-03-15 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.66000366210938,56.30500030517578,67.0459976196289,70.59200286865234,,,,,,,,
2025-03-15 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,73.97599792480469,56.0078010559082,66.37999725341797,70.08799743652344,,,,,,,,
2025-03-15 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,72.46399688720703,55.24700164794922,65.8759994506836,69.62000274658203,,,,,,,,
2025-03-15 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,71.11399841308594,55.34989929199219,65.53399658203125,69.24199676513672,,,,,,,,
2025-03-15 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.43000030517578,55.09170150756836,64.8499984741211,68.91799926757812,,,,,,,,
2025-03-15 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.43000030517578,54.98759841918945,64.38200378417969,68.57599639892578,,,,,,,,
2025-03-15 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.5199966430664,54.513301849365234,63.84199905395508,68.23400115966797,,,,,,,,
2025-03-15 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.77200317382812,54.72529983520508,63.5,68.0719985961914,,,,,,,,
2025-03-15 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.64600372314453,55.14360046386719,63.5,67.85600280761719,,,,,,,,
2025-03-15 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.59200286865234,55.40119934082031,63.5,67.55000305175781,,,,,,,,
2025-03-15 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,55.03969955444336,63.374000549316406,67.38800048828125,,,,,,,,
2025-03-15 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,55.03969955444336,63.5,67.1719970703125,,,,,,,,
2025-03-15 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.9260025024414,55.1953010559082,63.3380012512207,66.88400268554688,,,,,,,,
2025-03-15 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.9260025024414,55.14360046386719,63.15800094604492,66.75800323486328,,,,,,,,
2025-03-15 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.58399963378906,54.245601654052734,62.83399963378906,66.63200378417969,,,,,,,,
2025-03-16 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.24199676513672,54.459999084472656,62.83399963378906,66.54199981689453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-16 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.91799926757812,54.77799987792969,62.99599838256836,66.19999694824219,,,,,,,,
2025-03-16 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.91799926757812,54.88309860229492,62.65399932861328,66.03800201416016,,,,,,,,
2025-03-16 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.86399841308594,55.75699996948242,62.83399963378906,65.8759994506836,,,,,,,,
2025-03-16 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.91799926757812,56.5984001159668,64.00399780273438,65.8759994506836,,,,,,,,
2025-03-16 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.91799926757812,57.07899856567383,64.00399780273438,65.8759994506836,,,,,,,,
2025-03-16 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.08000183105469,57.595699310302734,64.56199645996094,65.69599914550781,,,,,,,,
2025-03-16 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.08000183105469,57.96390151977539,64.81400299072266,65.69599914550781,,,,,,,,
2025-03-16 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.08000183105469,57.87239837646485,65.19200134277344,65.69599914550781,,,,,,,,
2025-03-16 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.98999786376953,58.05500030517578,65.19200134277344,65.69599914550781,,,,,,,,
2025-03-16 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.16999816894531,58.14569854736328,65.02999877929688,65.69599914550781,,,,,,,,
2025-03-16 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.20600128173828,58.72600173950195,65.35399627685547,65.69599914550781,,,,,,,,
2025-03-16 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.24199676513672,58.72600173950195,65.8759994506836,65.69599914550781,,,,,,,,
2025-03-16 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.4219970703125,58.72600173950195,65.40799713134766,65.69599914550781,,,,,,,,
2025-03-16 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.5479965209961,58.68190002441406,65.02999877929688,65.69599914550781,,,,,,,,
2025-03-16 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.58399963378906,59.039798736572266,65.53399658203125,65.69599914550781,,,,,,,,
2025-03-16 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.58399963378906,59.30770111083984,65.40799713134766,65.75,,,,,,,,
2025-03-16 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.4219970703125,59.36090087890625,65.8759994506836,65.75,,,,,,,,
2025-03-16 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.5479965209961,60.09510040283203,66.03800201416016,65.78600311279297,,,,,,,,
2025-03-16 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.45800018310547,59.93949890136719,65.8759994506836,65.8759994506836,,,,,,,,
2025-03-16 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.5479965209961,60.14670181274414,66.03800201416016,65.8759994506836,,,,,,,,
2025-03-16 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.4219970703125,61.05879974365234,66.19999694824219,65.947998046875,,,,,,,,
2025-03-16 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.49400329589844,61.64889907836914,66.7040023803711,66.03800201416016,,,,,,,,
2025-03-16 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.58399963378906,62.22529983520508,66.54199981689453,66.19999694824219,,,,,,,,
2025-03-16 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.74600219726562,62.320098876953125,67.0459976196289,66.37999725341797,,,,,,,,
2025-03-16 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.74600219726562,62.27280044555664,66.7040023803711,66.50599670410156,,,,,,,,
2025-03-16 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.9260025024414,62.41450119018555,66.88400268554688,66.54199981689453,,,,,,,,
2025-03-16 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.9260025024414,62.41450119018555,67.38800048828125,66.66799926757812,,,,,,,,
2025-03-16 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.9260025024414,62.46160125732422,67.55000305175781,66.7040023803711,,,,,,,,
2025-03-16 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.08799743652344,62.46160125732422,67.55000305175781,66.8479995727539,,,,,,,,
2025-03-16 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.08799743652344,62.46160125732422,67.55000305175781,66.88400268554688,,,,,,,,
2025-03-16 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.08799743652344,62.50849914550781,67.26200103759766,66.88400268554688,,,,,,,,
2025-03-16 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.08799743652344,62.3672981262207,67.63999938964844,67.01000213623047,,,,,,,,
2025-03-16 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,62.3672981262207,67.38800048828125,67.0459976196289,,,,,,,,
2025-03-16 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,62.46160125732422,67.38800048828125,67.0459976196289,,,,,,,,
2025-03-16 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,62.78850173950195,67.55000305175781,67.22599792480469,,,,,,,,
2025-03-16 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.26799774169922,63.156700134277344,67.55000305175781,67.38800048828125,,,,,,,,
2025-03-16 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.43000030517578,63.832401275634766,67.6760025024414,67.7300033569336,,,,,,,,
2025-03-16 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.59200286865234,64.18499755859375,67.94599914550781,68.0719985961914,,,,,,,,
2025-03-16 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.5886001586914,70.77200317382812,64.57550048828125,68.14399719238281,68.39600372314453,,,,,,,,
2025-03-16 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,74.3313980102539,70.77200317382812,64.78959655761719,68.23400115966797,68.73799896240234,,,,,,,,
2025-03-16 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.86859893798828,70.77200317382812,64.61840057373047,68.39600372314453,68.91799926757812,,,,,,,,
2025-03-16 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.35430145263672,71.11399841308594,65.4551010131836,68.57599639892578,69.08000183105469,,,,,,,,
2025-03-16 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.3770980834961,71.61799621582031,66.24019622802734,68.91799926757812,69.74600219726562,,,,,,,,
2025-03-16 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.91429901123047,71.77999877929688,66.33679962158203,69.08000183105469,70.26799774169922,,,,,,,,
2025-03-16 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.93710327148438,71.94200134277344,66.90910339355469,69.4219970703125,70.77200317382812,,,,,,,,
2025-03-16 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.93710327148438,71.99600219726562,67.28389739990234,69.4219970703125,71.05999755859375,,,,,,,,
2025-03-16 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,72.12200164794922,67.42310333251953,69.58399963378906,71.2760009765625,,,,,,,,
2025-03-16 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.37139892578125,72.12200164794922,67.69930267333984,69.62000274658203,71.61799621582031,,,,,,,,
2025-03-16 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,72.12200164794922,67.65339660644531,69.74600219726562,71.77999877929688,,,,,,,,
2025-03-16 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,71.94200134277344,67.60749816894531,69.58399963378906,71.61799621582031,,,,,,,,
2025-03-16 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,72.12200164794922,68.01789855957031,69.74600219726562,71.61799621582031,,,,,,,,
2025-03-16 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.65139770507812,72.28399658203125,68.37740325927734,69.87200164794922,71.94200134277344,,,,,,,,
2025-03-16 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.49710083007812,72.46399688720703,68.68779754638672,69.9260025024414,72.28399658203125,,,,,,,,
2025-03-16 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0343017578125,72.6259994506836,68.99469757080078,70.08799743652344,72.53600311279297,,,,,,,,
2025-03-16 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,72.71600341796875,69.16829681396484,70.26799774169922,72.71600341796875,,,,,,,,
2025-03-16 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,72.96800231933594,69.55490112304688,70.43000030517578,73.12999725341797,,,,,,,,
2025-03-16 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.80000305175781,72.78800201416016,69.68240356445312,70.5199966430664,73.38200378417969,,,,,,,,
2025-03-16 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,72.6259994506836,69.63999938964844,70.43000030517578,73.30999755859375,,,,,,,,
2025-03-16 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,72.12200164794922,69.38379669189453,70.26799774169922,72.96800231933594,,,,,,,,
2025-03-16 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,72.12200164794922,70.55760192871094,70.26799774169922,73.12999725341797,,,,,,,,
2025-03-16 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.23429870605469,72.78800201416016,71.48030090332031,70.71800231933594,73.88600158691406,,,,,,,,
2025-03-16 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.10289764404297,73.63400268554688,72.54759979248047,71.11399841308594,74.98400115966797,,,,,,,,
2025-03-16 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,74.4800033569336,73.26740264892578,71.61799621582031,76.1719970703125,,,,,,,,
2025-03-16 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.66290283203125,74.66000366210938,73.31179809570312,71.61799621582031,77.01799774169922,,,,,,,,
2025-03-16 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.222900390625,75.16400146484375,74.22810363769531,72.12200164794922,77.86399841308594,,,,,,,,
2025-03-16 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.7599983215332,75.66799926757812,74.65409851074219,72.28399658203125,79.052001953125,,,,,,,,
2025-03-16 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.14289855957031,76.01000213623047,74.5270004272461,72.5,79.71800231933594,,,,,,,,
2025-03-16 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.8286018371582,76.1719970703125,74.69629669189453,73.30999755859375,80.05999755859375,,,,,,,,
2025-03-16 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.31999969482422,76.01000213623047,73.48860168457031,72.78800201416016,79.89800262451172,,,,,,,,
2025-03-16 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,60.80569839477539,75.66799926757812,73.26740264892578,72.96800231933594,79.3759994506836,,,,,,,,
2025-03-16 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,62.24570083618164,75.16400146484375,71.99559783935547,72.46399688720703,78.70999908447266,,,,,,,,
2025-03-16 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.119998931884766,74.66000366210938,71.2428970336914,72.15799713134766,77.8280029296875,,,,,,,,
2025-03-16 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,64.19999694824219,74.10199737548828,70.63939666748047,71.77999877929688,76.9280014038086,,,,,,,,
2025-03-16 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.1771011352539,73.63400268554688,70.26930236816406,71.43800354003906,76.35199737548828,,,,,,,,
2025-03-16 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,65.1771011352539,73.25599670410156,70.01940155029297,71.43800354003906,75.83000183105469,,,,,,,,
2025-03-16 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.0,72.78800201416016,69.59750366210938,71.1500015258789,75.32599639892578,,,,,,,,
2025-03-16 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.10289764404297,72.46399688720703,69.125,71.11399841308594,74.8219985961914,,,,,,,,
2025-03-16 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.97709655761719,72.08599853515625,68.6436996459961,70.80799865722656,74.31800079345703,,,,,,,,
2025-03-16 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.59429931640625,71.77999877929688,68.19819641113281,70.59200286865234,73.7239990234375,,,,,,,,
2025-03-16 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.05709838867188,71.56400299072266,67.8363037109375,70.43000030517578,73.25599670410156,,,,,,,,
2025-03-16 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,68.5199966430664,71.43800354003906,67.5155029296875,70.26799774169922,72.78800201416016,,,,,,,,
2025-03-16 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0343017578125,71.43800354003906,67.05020141601562,70.08799743652344,72.28399658203125,,,,,,,,
2025-03-16 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0343017578125,71.61799621582031,66.86180114746094,70.08799743652344,71.94200134277344,,,,,,,,
2025-03-16 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.39430236816406,71.69000244140625,66.86180114746094,69.96199798583984,71.61799621582031,,,,,,,,
2025-03-16 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0343017578125,71.77999877929688,66.7197036743164,70.08799743652344,71.2760009765625,,,,,,,,
2025-03-16 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.75430297851562,72.03199768066406,66.7197036743164,69.83599853515625,71.11399841308594,,,,,,,,
2025-03-16 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,72.15799713134766,66.7197036743164,69.74600219726562,70.93399810791016,,,,,,,,
2025-03-16 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,72.41000366210938,66.81449890136719,69.74600219726562,70.93399810791016,,,,,,,,
2025-03-16 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.11430358886719,72.46399688720703,66.62449645996094,69.70999908447266,70.93399810791016,,,,,,,,
2025-03-16 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.01139831542969,72.46399688720703,66.86180114746094,69.74600219726562,70.93399810791016,,,,,,,,
2025-03-16 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.37139892578125,72.46399688720703,66.62449645996094,69.62000274658203,70.84400177001953,,,,,,,,
2025-03-16 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,72.46399688720703,66.38500213623047,69.58399963378906,70.77200317382812,,,,,,,,
2025-03-16 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.47429656982422,72.33799743652344,66.04609680175781,69.58399963378906,70.77200317382812,,,,,,,,
2025-03-16 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.93710327148438,72.41000366210938,66.19180297851562,69.4219970703125,70.77200317382812,,,,,,,,
