timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-16 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.93710327148438,72.3740005493164,66.38500213623047,69.4219970703125,70.71800231933594,,,,,,,,
2025-03-17 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,71.65709686279297,71.94200134277344,63.87670135498047,69.16999816894531,70.43000030517578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-17 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,73.86859893798828,70.26799774169922,61.20759963989258,68.39600372314453,69.58399963378906,,,,,,,,
2025-03-17 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.74600219726562,60.80870056152344,67.55000305175781,69.16999816894531,,,,,,,,
2025-03-17 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,69.24199676513672,60.352298736572266,67.85600280761719,68.91799926757812,,,,,,,,
2025-03-17 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.91799926757812,59.88750076293945,67.60399627685547,68.57599639892578,,,,,,,,
2025-03-17 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.57599639892578,59.52000045776367,66.88400268554688,68.2699966430664,,,,,,,,
2025-03-17 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,68.23400115966797,59.6781005859375,66.37999725341797,68.0719985961914,,,,,,,,
2025-03-17 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.89199829101562,59.467098236083984,66.0739974975586,67.89199829101562,,,,,,,,
2025-03-17 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.7300033569336,59.36090087890625,65.8759994506836,67.63999938964844,,,,,,,,
2025-03-17 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.38800048828125,59.200801849365234,65.53399658203125,67.55000305175781,,,,,,,,
2025-03-17 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,67.22599792480469,58.945098876953125,65.35399627685547,67.35199737548828,,,,,,,,
2025-03-17 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.88400268554688,58.68190002441406,65.19200134277344,67.22599792480469,,,,,,,,
2025-03-17 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.7040023803711,58.54909896850586,65.35399627685547,67.0459976196289,,,,,,,,
2025-03-17 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.54199981689453,58.54909896850586,64.8499984741211,66.88400268554688,,,,,,,,
2025-03-17 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.37999725341797,58.37080001831055,64.8499984741211,66.7040023803711,,,,,,,,
2025-03-17 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.19999694824219,58.28099822998047,64.50800323486328,66.54199981689453,,,,,,,,
2025-03-17 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,66.00199890136719,58.14569854736328,64.18399810791016,66.37999725341797,,,,,,,,
2025-03-17 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.78600311279297,57.734500885009766,64.18399810791016,66.37999725341797,,,,,,,,
2025-03-17 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.53399658203125,57.07899856567383,63.84199905395508,66.03800201416016,,,,,,,,
2025-03-17 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,65.31800079345703,56.9359016418457,63.4640007019043,65.91200256347656,,,,,,,,
2025-03-17 05:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-17 05:30:00,0.0,20.0,100.0,20.0,20.0,34.2151985168457,0.0262499991804361,75.0,65.19200134277344,56.84000015258789,66.63200378417969,68.52200317382812,,,,,,,,
2025-03-17 05:45:00,0.0,20.0,100.0,20.0,20.0,88.98580169677734,1.5982999801635742,71.91429901123047,62.959999084472656,57.2682991027832,69.08000183105469,69.70999908447266,,,,,,,,
2025-03-17 06:00:00,0.0,20.0,78.88390350341797,20.0,20.0,82.27230072021484,1.6074999570846558,68.5199966430664,63.84199905395508,57.96390151977539,70.26799774169922,73.56199645996094,,,,,,,,
2025-03-17 06:15:00,0.0,20.0,17.648300170898438,20.0,20.0,73.18769836425781,1.6233999729156494,65.63999938964844,64.8499984741211,57.82649993896485,71.2760009765625,71.52799987792969,,,,,,,,
2025-03-17 06:30:00,0.0,23.934499740600582,0.0,23.934499740600582,20.0,68.80970001220703,1.6038000583648682,64.19999694824219,65.02999877929688,57.641998291015625,71.77999877929688,67.89199829101562,,,,,,,,
2025-03-17 06:45:00,0.0,34.70840072631836,0.0,34.70840072631836,26.031299591064453,66.90390014648438,1.524399995803833,63.737098693847656,61.64599990844727,57.9182014465332,71.94200134277344,63.374000549316406,,,,,,,,
2025-03-17 07:00:00,0.0,32.44960021972656,0.0,32.44960021972656,24.33720016479492,66.04810333251953,1.4780000448226929,63.737098693847656,61.98799896240234,58.59349822998047,71.94200134277344,63.805999755859375,,,,,,,,
2025-03-17 07:15:00,0.0,31.219900131225582,0.0,31.219900131225582,23.414899826049805,66.03730010986328,1.4426000118255615,63.737098693847656,61.98799896240234,58.72600173950195,71.94200134277344,63.68000030517578,,,,,,,,
2025-03-17 07:30:00,0.0,31.174999237060547,0.0,31.174999237060547,23.38249969482422,66.49610137939453,1.495100021362305,63.942901611328125,61.80799865722656,58.28099822998047,71.87000274658203,63.68000030517578,,,,,,,,
2025-03-17 07:45:00,0.0,25.037399291992188,0.0,25.037399291992188,20.0,66.46080017089844,1.513399958610535,64.19999694824219,61.80799865722656,58.28099822998047,71.77999877929688,63.68000030517578,,,,,,,,
2025-03-17 08:00:00,0.0,22.889799118041992,0.0,22.889799118041992,20.0,66.033203125,1.4871000051498413,64.09709930419922,62.2760009765625,58.46009826660156,71.81600189208984,64.18399810791016,,,,,,,,
2025-03-17 08:15:00,0.0,23.882200241088867,0.0,23.882200241088867,20.0,65.9645004272461,1.5189000368118286,63.737098693847656,62.150001525878906,58.28099822998047,71.94200134277344,64.00399780273438,,,,,,,,
2025-03-17 08:30:00,0.0,27.742599487304688,0.0,27.742599487304688,20.80699920654297,65.49800109863281,1.4804999828338623,63.737098693847656,61.89799880981445,58.46009826660156,71.94200134277344,63.75199890136719,,,,,,,,
2025-03-17 08:45:00,0.0,29.38190078735352,0.0,29.38190078735352,22.0363998413086,65.0000991821289,1.5011999607086182,63.222900390625,61.89799880981445,58.41550064086914,72.12200164794922,63.68000030517578,,,,,,,,
2025-03-17 09:00:00,0.0,36.51020050048828,0.0,36.51020050048828,27.38260078430176,64.00019836425781,1.4909000396728516,62.7599983215332,61.2140007019043,58.98860168457031,72.28399658203125,63.28400039672852,,,,,,,,
2025-03-17 09:15:00,0.0,32.36790084838867,0.0,32.36790084838867,24.278200149536133,63.57160186767578,1.4931999444961548,63.222900390625,60.92599868774414,58.72600173950195,72.12200164794922,62.74399948120117,,,,,,,,
2025-03-17 09:30:00,0.0,35.11520004272461,0.0,35.11520004272461,26.33639907836914,63.50740051269531,1.4909000396728516,62.9656982421875,60.45800018310547,57.50260162353516,72.21199798583984,62.492000579833984,,,,,,,,
2025-03-17 09:45:00,0.0,34.32749938964844,0.0,34.32749938964844,25.7455997467041,63.0005989074707,1.513399958610535,62.7599983215332,61.05199813842773,57.96390151977539,72.28399658203125,63.4640007019043,,,,,,,,
2025-03-17 10:00:00,0.0,32.567100524902344,0.0,32.567100524902344,24.42530059814453,62.49610137939453,1.4945000410079956,62.7599983215332,60.79999923706055,58.28099822998047,72.28399658203125,62.83399963378906,,,,,,,,
2025-03-17 10:15:00,0.0,34.37379837036133,0.0,34.37379837036133,25.78030014038086,62.4989013671875,1.482300043106079,62.7599983215332,60.79999923706055,58.19089889526367,72.28399658203125,62.90599822998047,,,,,,,,
2025-03-17 10:30:00,0.0,42.12900161743164,0.0,42.12900161743164,31.598800659179688,62.0265998840332,1.4889999628067017,62.24570083618164,59.82799911499024,58.50469970703125,72.46399688720703,61.80799865722656,,,,,,,,
2025-03-17 10:45:00,0.0,40.62409973144531,0.0,40.62409973144531,30.468000411987305,62.04819869995117,1.4804999828338623,62.24570083618164,61.46599960327149,58.85770034790039,72.46399688720703,63.15800094604492,,,,,,,,
2025-03-17 11:00:00,0.0,49.74100112915039,0.0,49.74100112915039,37.30580139160156,61.98440170288086,1.4931999444961548,61.782901763916016,61.52000045776367,58.68190002441406,72.6259994506836,62.99599838256836,,,,,,,,
2025-03-17 11:15:00,0.0,41.08089828491211,0.0,41.08089828491211,30.810699462890625,62.0276985168457,1.5226000547409058,62.24570083618164,60.76399993896485,58.63779830932617,72.46399688720703,61.80799865722656,,,,,,,,
2025-03-17 11:30:00,0.0,47.43830108642578,0.0,47.43830108642578,35.57870101928711,62.06019973754883,1.4431999921798706,61.782901763916016,60.04399871826172,60.19829940795898,72.6259994506836,60.96200180053711,,,,,,,,
2025-03-17 11:45:00,0.0,47.826698303222656,0.0,47.826698303222656,35.869998931884766,64.10669708251953,1.4358999729156494,62.24570083618164,59.66600036621094,61.60029983520508,72.46399688720703,60.29600143432617,,,,,,,,
2025-03-17 12:00:00,0.0,41.030399322509766,0.0,41.030399322509766,30.77280044555664,66.54889678955078,1.4701000452041626,62.7599983215332,60.83599853515625,61.60029983520508,72.28399658203125,61.98799896240234,,,,,,,,
2025-03-17 12:15:00,0.0,42.26399993896485,0.0,42.26399993896485,31.69799995422364,67.20539855957031,1.4627000093460083,62.9656982421875,61.89799880981445,60.8588981628418,72.21199798583984,63.3380012512207,,,,,,,,
2025-03-17 12:30:00,0.0,42.5536994934082,0.0,42.5536994934082,31.91519927978516,69.07520294189453,1.503000020980835,63.222900390625,61.52000045776367,60.657501220703125,72.12200164794922,63.15800094604492,,,,,,,,
2025-03-17 12:45:00,0.0,41.48680114746094,0.0,41.48680114746094,31.115100860595703,70.64830017089844,1.5189000368118286,63.222900390625,61.61000061035156,60.90900039672852,72.12200164794922,62.52799987792969,,,,,,,,
2025-03-17 13:00:00,0.0,39.3203010559082,0.0,39.3203010559082,29.49020004272461,71.86129760742188,1.4664000272750854,63.222900390625,62.2760009765625,61.453800201416016,72.12200164794922,63.84199905395508,,,,,,,,
2025-03-17 13:15:00,0.0,45.85910034179688,0.0,45.85910034179688,34.3942985534668,72.15589904785156,1.4847999811172483,62.7599983215332,61.64599990844727,61.25709915161133,72.28399658203125,62.83399963378906,,,,,,,,
2025-03-17 13:30:00,0.0,48.49029922485352,0.0,48.49029922485352,36.3676986694336,72.03700256347656,1.499400019645691,62.24570083618164,60.83599853515625,61.306400299072266,72.46399688720703,62.02399826049805,,,,,,,,
2025-03-17 13:45:00,0.0,51.206298828125,0.0,51.206298828125,38.40470123291016,72.5436019897461,1.4708000421524048,61.52569961547852,60.512001037597656,61.55149841308594,72.71600341796875,61.30400085449219,,,,,,,,
2025-03-17 14:00:00,0.0,49.89599990844727,0.0,49.89599990844727,37.422000885009766,72.4917984008789,1.496399998664856,61.31999969482422,60.33200073242188,62.08250045776367,72.78800201416016,60.96200180053711,,,,,,,,
2025-03-17 14:15:00,0.0,46.78850173950195,0.0,46.78850173950195,35.101898193359375,72.0103988647461,1.5123000144958496,61.52569961547852,60.29600143432617,62.27280044555664,72.71600341796875,61.01599884033203,,,,,,,,
2025-03-17 14:30:00,0.0,42.41669845581055,0.0,42.41669845581055,31.8125,72.49749755859375,1.4608999490737915,61.31999969482422,61.46599960327149,62.46160125732422,72.78800201416016,62.83399963378906,,,,,,,,
2025-03-17 14:45:00,0.0,53.61330032348633,0.0,53.61330032348633,40.209999084472656,72.05220031738281,1.4988000392913818,60.80569839477539,60.63800048828125,61.7943000793457,72.96800231933594,60.96200180053711,,,,,,,,
2025-03-17 15:00:00,0.0,51.53150177001953,0.0,51.53150177001953,38.64860153198242,71.9480972290039,1.5011999607086182,60.80569839477539,60.242000579833984,61.98680114746094,72.96800231933594,60.512001037597656,,,,,,,,
2025-03-17 15:15:00,0.0,52.87779998779297,0.0,52.87779998779297,39.65840148925781,71.75080108642578,1.500599980354309,60.44570159912109,60.512001037597656,62.08250045776367,73.09400177001953,61.141998291015625,,,,,,,,
2025-03-17 15:30:00,0.0,50.99190139770508,0.0,50.99190139770508,38.243900299072266,71.55760192871094,1.4810999631881714,60.70289993286133,59.61199951171875,62.27280044555664,73.00399780273438,60.11600112915039,,,,,,,,
2025-03-17 15:45:00,0.0,48.25709915161133,0.0,48.25709915161133,36.19279861450195,71.99479675292969,1.4767999649047852,60.44570159912109,59.79199981689453,62.13019943237305,73.09400177001953,60.45800018310547,,,,,,,,
2025-03-17 16:00:00,0.0,53.394798278808594,0.0,53.394798278808594,40.04510116577149,71.96499633789062,1.4255000352859497,60.80569839477539,60.54800033569336,61.93880081176758,72.96800231933594,61.01599884033203,,,,,,,,
2025-03-17 16:15:00,0.0,47.3759994506836,0.0,47.3759994506836,35.5359001159668,72.51349639892578,1.4773999452590942,61.31999969482422,59.79199981689453,62.034698486328125,72.78800201416016,60.512001037597656,,,,,,,,
2025-03-17 16:30:00,0.0,42.159698486328125,0.0,42.159698486328125,31.61750030517578,72.40270233154297,1.496399998664856,61.31999969482422,60.79999923706055,62.22529983520508,72.78800201416016,61.80799865722656,,,,,,,,
2025-03-17 16:45:00,0.0,47.80110168457031,0.0,47.80110168457031,35.850799560546875,71.97730255126953,1.5195000171661377,61.31999969482422,60.63800048828125,62.55540084838867,72.78800201416016,61.30400085449219,,,,,,,,
2025-03-17 17:00:00,0.0,41.78499984741211,0.0,41.78499984741211,31.338699340820312,72.45159912109375,1.5152000188827517,61.88570022583008,59.73799896240234,61.64889907836914,72.58999633789062,60.58399963378906,,,,,,,,
2025-03-17 17:15:00,0.0,28.76099967956543,0.0,28.76099967956543,21.57080078125,73.02320098876953,1.4988000392913818,62.86289978027344,61.141998291015625,60.70800018310547,72.24800109863281,62.70800018310547,,,,,,,,
2025-03-17 17:30:00,0.0,27.53949928283692,0.0,27.53949928283692,20.654600143432617,73.80919647216797,1.4474999904632568,63.222900390625,61.64599990844727,63.56439971923828,72.12200164794922,63.40999984741211,,,,,,,,
2025-03-17 17:45:00,0.0,25.467100143432617,0.0,25.467100143432617,20.0,74.027099609375,1.4889999628067017,63.32569885253906,61.05199813842773,63.51950073242188,72.08599853515625,62.83399963378906,,,,,,,,
2025-03-17 18:00:00,0.0,26.069299697875977,0.0,26.069299697875977,20.0,74.4740982055664,1.5074000358581543,63.222900390625,61.64599990844727,63.87670135498047,72.12200164794922,63.96799850463867,,,,,,,,
2025-03-17 18:07:00,,,,,,,,,,,,,,,,,,0.0,,
2025-03-17 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.737098693847656,61.80799865722656,63.33879852294922,71.94200134277344,65.15599822998047,,,,,,,,
2025-03-17 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,66.87429809570312,61.68199920654297,59.467098236083984,70.84400177001953,66.54199981689453,,,,,,,,
2025-03-17 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,72.7885971069336,60.96200180053711,54.98759841918945,68.77400207519531,66.88400268554688,,,,,,,,
2025-03-17 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,59.79199981689453,53.311798095703125,66.75800323486328,66.32599639892578,,,,,,,,
2025-03-17 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,58.44200134277344,50.72010040283203,64.09400177001953,65.60600280761719,,,,,,,,
2025-03-17 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,57.34400177001953,49.424800872802734,63.5,65.19200134277344,,,,,,,,
2025-03-17 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,56.56999969482422,48.60699844360352,62.4379997253418,64.68800354003906,,,,,,,,
2025-03-17 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,55.7239990234375,47.92940139770508,62.36600112915039,64.18399810791016,,,,,,,,
2025-03-17 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.12200164794922,46.93180084228516,57.9739990234375,63.374000549316406,,,,,,,,
2025-03-17 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,53.70800018310547,46.44620132446289,58.44200134277344,63.15800094604492,,,,,,,,
2025-03-17 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.86199951171875,46.01250076293945,57.25400161743164,62.83399963378906,,,,,,,,
2025-03-17 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,52.358001708984375,45.76089859008789,55.652000427246094,62.492000579833984,,,,,,,,
2025-03-17 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.67399978637695,45.24919891357422,53.70800018310547,61.98799896240234,,,,,,,,
2025-03-17 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,51.16999816894531,44.833099365234375,53.45600128173828,61.80799865722656,,,,,,,,
2025-03-17 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.66600036621094,44.51440048217773,52.555999755859375,61.555999755859375,,,,,,,,
2025-03-17 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,50.23400115966797,43.91569900512695,52.68199920654297,61.30400085449219,,,,,,,,
2025-03-17 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.81999969482422,43.524600982666016,52.01599884033203,60.96200180053711,,,,,,,,
2025-03-17 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.47800064086914,43.182899475097656,51.92599868774414,60.63800048828125,,,,,,,,
2025-03-17 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,49.13600158691406,42.71770095825195,51.88999938964844,60.45800018310547,,,,,,,,
2025-03-17 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,48.79399871826172,42.480899810791016,51.67399978637695,60.242000579833984,,,,,,,,
2025-03-17 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,48.290000915527344,42.36149978637695,50.198001861572266,59.95399856567383,,,,,,,,
2025-03-17 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,48.12799835205078,41.87620162963867,50.45000076293945,59.79199981689453,,,,,,,,
2025-03-18 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,47.7859992980957,41.62910079956055,50.95399856567383,59.45000076293945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-18 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,47.44400024414063,41.25270080566406,48.12799835205078,59.108001708984375,,,,,,,,
2025-03-18 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,47.28200149536133,40.93360137939453,49.47800064086914,59.071998596191406,,,,,,,,
2025-03-18 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,46.93999862670898,40.60940170288086,48.12799835205078,58.76599884033203,,,,,,,,
2025-03-18 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,46.7239990234375,40.213600158691406,49.0099983215332,58.604000091552734,,,,,,,,
2025-03-18 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,54.805999755859375,39.945499420166016,48.59600067138672,58.44200134277344,,,,,,,,
2025-03-18 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,63.28400039672852,39.60540008544922,49.31600189208984,58.172000885009766,,,,,,,,
2025-03-18 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,70.39399719238281,39.60540008544922,50.66600036621094,58.09999847412109,,,,,,,,
2025-03-18 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,74.13800048828125,39.46780014038086,51.83599853515625,58.09999847412109,,,,,,,,
2025-03-18 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,75.95600128173828,39.18999862670898,53.02399826049805,58.262001037597656,,,,,,,,
2025-03-18 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,77.52200317382812,38.90850067138672,54.55400085449219,58.35200119018555,,,,,,,,
2025-03-18 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,78.5479965209961,39.04970169067383,54.87799835205078,58.604000091552734,,,,,,,,
2025-03-18 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.21399688720703,38.90850067138672,55.400001525878906,58.76599884033203,,,,,,,,
2025-03-18 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,79.80799865722656,38.90850067138672,55.90399932861328,59.108001708984375,,,,,,,,
2025-03-18 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,80.4020004272461,38.76639938354492,56.24599838256836,59.27000045776367,,,,,,,,
2025-03-18 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.06800079345703,38.33420181274414,56.9119987487793,59.79199981689453,,,,,,,,
2025-03-18 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,81.75199890136719,38.47919845581055,57.12799835205078,60.11600112915039,,,,,,,,
2025-03-18 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.09400177001953,38.40689849853516,57.59600067138672,60.79999923706055,,,,,,,,
2025-03-18 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.41799926757812,38.11489868164063,57.757999420166016,61.141998291015625,,,,,,,,
2025-03-18 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.68800354003906,37.96749877929688,57.91999816894531,61.64599990844727,,,,,,,,
2025-03-18 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,82.94000244140625,38.11489868164063,57.91999816894531,62.150001525878906,,,,,,,,
2025-03-18 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.26399993896484,38.11489868164063,58.262001037597656,62.52799987792969,,,,,,,,
2025-03-18 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.26399993896484,37.81900024414063,58.38800048828125,62.99599838256836,,,,,,,,
2025-03-18 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,83.44400024414062,38.11489868164063,58.44200134277344,63.3380012512207,,,,,,,,
2025-03-18 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,75.0,83.49800109863281,38.04130172729492,58.44200134277344,63.68000030517578,,,,,,,,
2025-03-18 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,75.0,84.23600006103516,37.96749877929688,58.76599884033203,63.84199905395508,,,,,,,,
2025-03-18 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-18 06:30:00,0.0,20.0,95.55770111083984,20.0,20.0,34.03799819946289,0.0256249997764825,75.0,78.11599731445312,37.96749877929688,63.4640007019043,80.90599822998047,,,,,,,,
2025-03-18 06:45:00,0.0,20.0,50.6796989440918,20.0,20.0,76.54060363769531,1.3437999486923218,72.89140319824219,57.00199890136719,38.33420181274414,68.73799896240234,71.81600189208984,,,,,,,,
2025-03-18 07:00:00,0.0,20.0,61.03689956665039,20.0,20.0,81.2510986328125,1.5635000467300415,71.65709686279297,54.84199905395508,38.40689849853516,69.16999816894531,71.94200134277344,,,,,,,,
2025-03-18 07:15:00,0.0,20.0,54.65909957885742,20.0,20.0,81.7217025756836,1.444499969482422,70.83429718017578,54.428001403808594,38.40689849853516,69.45800018310547,70.80799865722656,,,,,,,,
2025-03-18 07:30:00,0.0,20.0,38.42549896240234,20.0,20.0,83.79440307617188,1.3595999479293823,69.65139770507812,54.21200180053711,38.18830108642578,69.87200164794922,70.08799743652344,,,,,,,,
2025-03-18 07:45:00,0.0,20.0,7.227799892425537,20.0,20.0,64.52999877929688,1.481600046157837,67.80000305175781,58.76599884033203,38.26139831542969,70.5199966430664,65.28199768066406,,,,,,,,
2025-03-18 08:00:00,0.0,20.0,9.79599952697754,20.0,20.0,63.519798278808594,1.4804999828338623,67.08000183105469,59.79199981689453,39.18999862670898,70.77200317382812,64.90399932861328,,,,,,,,
2025-03-18 08:15:00,0.0,20.0,7.666100025177002,20.0,20.0,63.02999877929688,1.521399974822998,66.61710357666016,60.54800033569336,40.01279830932617,70.93399810791016,65.22799682617188,,,,,,,,
2025-03-18 08:30:00,0.0,20.0,7.595399856567383,20.0,20.0,62.81029891967773,1.5506000518798828,66.36000061035156,61.46599960327149,41.25270080566406,71.02400207519531,66.37999725341797,,,,,,,,
2025-03-18 08:45:00,0.0,20.0,5.595200061798096,20.0,20.0,62.49480056762695,1.5335999727249146,66.10289764404297,61.98799896240234,41.691200256347656,71.11399841308594,68.39600372314453,,,,,,,,
2025-03-18 09:00:00,0.0,20.0,3.8626999855041504,20.0,20.0,62.50339889526367,1.496399998664856,65.63999938964844,62.492000579833984,42.480899810791016,71.2760009765625,65.69599914550781,,,,,,,,
2025-03-18 09:15:00,0.0,20.0,1.819100022315979,20.0,20.0,62.2322998046875,1.5599000453948977,65.1771011352539,62.83399963378906,43.24029922485352,71.43800354003906,65.8759994506836,,,,,,,,
2025-03-18 09:30:00,0.0,20.0,0.0,20.0,20.0,62.19380187988281,1.4925999641418457,64.81710052490234,63.3380012512207,43.97090148925781,71.56400299072266,66.19999694824219,,,,,,,,
2025-03-18 09:45:00,0.0,25.18630027770996,0.0,25.18630027770996,20.0,61.9025993347168,1.57260000705719,64.66290283203125,62.4379997253418,44.9380989074707,71.61799621582031,64.00399780273438,,,,,,,,
2025-03-18 10:00:00,0.0,21.27939987182617,0.0,21.27939987182617,20.0,62.08679962158203,1.482300043106079,64.66290283203125,63.15800094604492,45.63399887084961,71.61799621582031,64.50800323486328,,,,,,,,
2025-03-18 10:15:00,0.0,27.55550003051757,0.0,27.55550003051757,20.66659927368164,62.02619934082031,1.4773999452590942,64.19999694824219,63.75199890136719,46.87160110473633,71.77999877929688,65.19200134277344,,,,,,,,
2025-03-18 10:30:00,0.0,34.499900817871094,0.0,34.499900817871094,25.875,61.98260116577149,1.521399974822998,63.737098693847656,61.46599960327149,47.69869995117188,71.94200134277344,63.03200149536133,,,,,,,,
2025-03-18 10:45:00,0.0,29.73040008544922,0.0,29.73040008544922,22.29780006408692,61.812198638916016,1.5262999534606934,63.737098693847656,62.52799987792969,48.15769958496094,71.94200134277344,64.00399780273438,,,,,,,,
2025-03-18 11:00:00,0.0,40.51259994506836,0.0,40.51259994506836,30.38450050354004,61.47890090942383,1.5200999975204468,63.222900390625,62.3120002746582,49.20980072021485,72.12200164794922,64.00399780273438,,,,,,,,
2025-03-18 11:15:00,0.0,42.51459884643555,0.0,42.51459884643555,31.88599967956543,61.56380081176758,1.4895999431610107,63.58290100097656,62.060001373291016,50.3656005859375,71.99600219726562,63.40999984741211,,,,,,,,
2025-03-18 11:30:00,0.0,50.66130065917969,0.0,50.661598205566406,37.99620056152344,61.77569961547852,1.4658000469207764,62.7599983215332,61.93399810791016,51.08340072631836,72.28399658203125,62.77999877929688,,,,,,,,
2025-03-18 11:45:00,0.0,42.90190124511719,0.0,42.90190124511719,32.17649841308594,62.00790023803711,1.4883999824523926,63.222900390625,63.3380012512207,51.9281005859375,72.12200164794922,64.30999755859375,,,,,,,,
2025-03-18 12:00:00,0.0,53.074501037597656,0.0,53.074501037597656,39.80590057373047,61.600399017333984,1.4853999614715576,62.7599983215332,62.492000579833984,54.245601654052734,72.28399658203125,62.99599838256836,,,,,,,,
2025-03-18 12:15:00,0.0,57.01839828491211,0.0,57.01839828491211,42.76380157470703,61.83990097045898,1.482300043106079,62.6057014465332,62.02399826049805,55.65589904785156,72.33799743652344,62.65399932861328,,,,,,,,
2025-03-18 12:30:00,0.0,67.31559753417969,0.0,67.31559753417969,50.486698150634766,61.97719955444336,1.524999976158142,61.782901763916016,61.2140007019043,56.69540023803711,72.6259994506836,61.73600006103516,,,,,,,,
2025-03-18 12:45:00,0.0,59.7484016418457,0.0,59.7484016418457,44.81129837036133,61.915000915527344,1.5609999895095823,62.24570083618164,62.18600082397461,57.96390151977539,72.46399688720703,62.150001525878906,,,,,,,,
2025-03-18 13:00:00,0.0,64.97899627685547,0.0,64.97899627685547,48.73419952392578,61.87200164794922,1.469499945640564,61.782901763916016,62.61800003051758,58.68190002441406,72.6259994506836,62.58200073242188,,,,,,,,
2025-03-18 13:15:00,0.0,82.089599609375,0.0,82.089599609375,61.56719970703125,62.60279846191406,1.497499942779541,61.31999969482422,61.98799896240234,59.14730072021485,72.78800201416016,62.402000427246094,,,,,,,,
2025-03-18 13:30:00,0.0,83.55359649658203,0.0,83.55359649658203,62.66519927978516,64.33509826660156,1.4400999546051023,61.782901763916016,61.61000061035156,60.09510040283203,72.6259994506836,61.86199951171875,,,,,,,,
2025-03-18 13:45:00,0.0,95.26390075683594,0.0,95.26390075683594,71.447998046875,65.60340118408203,1.5011999607086182,61.31999969482422,62.58200073242188,61.20759963989258,72.78800201416016,63.15800094604492,,,,,,,,
2025-03-18 14:00:00,20.09269905090332,100.0,0.0,100.0,75.0,65.92459869384766,1.5116000175476074,60.80569839477539,62.492000579833984,61.64889907836914,72.96800231933594,63.12200164794922,,,,,,,,
2025-03-18 14:15:00,52.774600982666016,100.0,0.0,100.0,75.0,65.85330200195312,1.4810999631881714,60.44570159912109,62.99599838256836,62.742000579833984,73.09400177001953,63.5,,,,,,,,
2025-03-18 14:30:00,100.0,100.0,0.0,100.0,75.0,65.34619903564453,1.513399958610535,59.8286018371582,63.21200180053711,63.56439971923828,73.30999755859375,63.87799835205078,,,,,,,,
2025-03-18 14:45:00,100.0,100.0,0.0,100.0,75.0,64.99600219726562,1.5116000175476074,59.365699768066406,64.56199645996094,63.787899017333984,73.47200012207031,65.19200134277344,,,,,,,,
2025-03-18 15:00:00,100.0,100.0,0.0,100.0,75.0,64.97760009765625,1.5018999576568604,58.38859939575195,64.63400268554688,63.92100143432617,73.81400299072266,65.15599822998047,,,,,,,,
2025-03-18 15:15:00,100.0,100.0,0.0,100.0,75.0,65.00650024414062,1.481600046157837,57.92570114135742,64.63400268554688,64.6613998413086,73.97599792480469,65.10199737548828,,,,,,,,
2025-03-18 15:30:00,100.0,100.0,0.0,100.0,75.0,65.5479965209961,1.4804999828338623,55.74129867553711,65.06600189208984,65.65350341796875,74.01200103759766,65.69599914550781,,,,,,,,
2025-03-18 15:45:00,100.0,100.0,0.0,100.0,75.0,57.64889907836914,1.1380000114440918,55.13869857788086,65.53399658203125,66.0947036743164,74.13800048828125,65.8759994506836,,,,,,,,
2025-03-18 16:00:00,100.0,100.0,0.0,100.0,75.0,56.741798400878906,0.9981250166893004,55.10210037231445,66.4520034790039,66.76709747314453,74.31800079345703,66.54199981689453,,,,,,,,
2025-03-18 16:15:00,100.0,100.0,0.0,100.0,75.0,55.7515983581543,0.828499972820282,55.087799072265625,65.75,67.0031967163086,74.13800048828125,65.947998046875,,,,,,,,
2025-03-18 16:30:00,100.0,100.0,0.0,100.0,75.0,54.664798736572266,0.6880000233650208,55.064300537109375,66.19999694824219,67.69930267333984,74.13800048828125,66.37999725341797,,,,,,,,
2025-03-18 16:45:00,100.0,100.0,0.0,100.0,75.0,53.49150085449219,0.4902499914169311,55.05820083618164,66.03800201416016,67.92729949951172,73.97599792480469,66.0739974975586,,,,,,,,
2025-03-18 17:00:00,100.0,100.0,0.0,100.0,75.0,52.81060028076172,0.4059999883174896,55.00830078125,66.88400268554688,69.85150146484375,73.81400299072266,67.13600158691406,,,,,,,,
2025-03-18 17:15:00,100.0,100.0,0.0,100.0,75.0,52.9640998840332,0.4017499983310699,55.0,66.75800323486328,72.13459777832031,73.81400299072266,66.91999816894531,,,,,,,,
2025-03-18 17:30:00,100.0,100.0,0.0,100.0,75.0,52.96889877319336,0.3858749866485595,55.0,67.0999984741211,73.17839813232422,73.63400268554688,67.38800048828125,,,,,,,,
2025-03-18 17:45:00,100.0,100.0,0.0,100.0,75.0,52.95819854736328,0.3998749852180481,55.0,66.03800201416016,73.75180053710938,73.81400299072266,66.37999725341797,,,,,,,,
2025-03-18 18:00:00,100.0,100.0,0.0,100.0,75.0,52.99319839477539,0.4078750014305115,55.0,66.03800201416016,74.27100372314453,73.97599792480469,66.37999725341797,,,,,,,,
2025-03-18 18:07:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-18 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.7040023803711,74.18509674072266,74.4800033569336,68.0719985961914,,,,,,,,
2025-03-18 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,70.96379852294922,74.8219985961914,71.43800354003906,,,,,,,,
2025-03-18 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.57599639892578,67.0031967163086,75.16400146484375,73.22000122070312,,,,,,,,
2025-03-18 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.73799896240234,63.832401275634766,75.25399780273438,73.12999725341797,,,,,,,,
2025-03-18 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,61.6974983215332,74.8219985961914,71.94200134277344,,,,,,,,
2025-03-18 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.802001953125,60.40340042114258,74.31800079345703,70.77200317382812,,,,,,,,
2025-03-18 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.0999984741211,58.77000045776367,73.63400268554688,69.96199798583984,,,,,,,,
2025-03-18 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.37999725341797,57.45600128173828,73.00399780273438,69.4219970703125,,,,,,,,
2025-03-18 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.69599914550781,56.549800872802734,72.46399688720703,68.91799926757812,,,,,,,,
2025-03-18 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.02999877929688,55.80739974975586,71.77999877929688,68.39600372314453,,,,,,,,
2025-03-18 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.47200012207031,54.98759841918945,71.77999877929688,68.01799774169922,,,,,,,,
2025-03-18 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.00399780273438,54.40660095214844,71.43800354003906,67.55000305175781,,,,,,,,
2025-03-18 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.5,53.645599365234375,70.97000122070312,66.88400268554688,,,,,,,,
2025-03-18 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.83399963378906,53.47930145263672,70.68199920654297,66.54199981689453,,,,,,,,
2025-03-18 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.36600112915039,53.645599365234375,70.46600341796875,66.16400146484375,,,,,,,,
2025-03-18 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.98799896240234,52.57210159301758,70.21399688720703,65.69599914550781,,,,,,,,
2025-03-18 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.64599990844727,51.809200286865234,70.08799743652344,65.35399627685547,,,,,,,,
2025-03-18 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.2140007019043,51.62969970703125,69.9260025024414,65.02999877929688,,,,,,,,
2025-03-18 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.79999923706055,50.669898986816406,69.58399963378906,64.7239990234375,,,,,,,,
2025-03-18 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.45800018310547,49.74319839477539,69.4219970703125,64.38200378417969,,,,,,,,
2025-03-18 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.11600112915039,48.88309860229492,69.08000183105469,64.00399780273438,,,,,,,,
2025-03-18 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.79199981689453,48.15769958496094,69.08000183105469,63.805999755859375,,,,,,,,
2025-03-18 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.45000076293945,47.58250045776367,68.57599639892578,63.5,,,,,,,,
2025-03-19 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.27000045776367,47.11109924316406,68.61199951171875,63.15800094604492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-19 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.94599914550781,46.75090026855469,68.39600372314453,62.83399963378906,,,,,,,,
2025-03-19 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.604000091552734,46.137298583984375,68.23400115966797,62.61800003051758,,,,,,,,
2025-03-19 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.262001037597656,45.824100494384766,67.89199829101562,62.3120002746582,,,,,,,,
2025-03-19 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.09999847412109,45.37820053100586,67.63999938964844,62.150001525878906,,,,,,,,
2025-03-19 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.757999420166016,44.833099365234375,67.60399627685547,61.80799865722656,,,,,,,,
2025-03-19 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.50600051879883,44.62120056152344,67.38800048828125,61.64599990844727,,,,,,,,
2025-03-19 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.25400161743164,44.40689849853516,67.0459976196289,61.34000015258789,,,,,,,,
2025-03-19 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.07400131225586,43.97090148925781,67.22599792480469,61.0880012512207,,,,,,,,
2025-03-19 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.75,43.749000549316406,66.8479995727539,60.92599868774414,,,,,,,,
2025-03-19 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.56999969482422,43.58089828491211,66.54199981689453,60.63800048828125,,,,,,,,
2025-03-19 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.40800094604492,43.524600982666016,66.54199981689453,60.45800018310547,,,,,,,,
2025-03-19 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.24599838256836,43.46799850463867,66.32599639892578,60.29600143432617,,,,,,,,
2025-03-19 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.06600189208984,43.182899475097656,66.03800201416016,60.11600112915039,,,,,,,,
2025-03-19 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.7239990234375,43.06760025024414,65.56999969482422,59.79199981689453,,,,,,,,
2025-03-19 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.5620002746582,42.65879821777344,65.02999877929688,59.79199981689453,,,,,,,,
2025-03-19 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.220001220703125,42.54040145874024,64.68800354003906,59.45000076293945,,,,,,,,
2025-03-19 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.05799865722656,42.71770095825195,64.68800354003906,59.45000076293945,,,,,,,,
2025-03-19 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.87799835205078,42.54040145874024,64.50800323486328,59.27000045776367,,,,,,,,
2025-03-19 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.71599960327149,42.599700927734375,64.18399810791016,59.108001708984375,,,,,,,,
2025-03-19 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.6259994506836,42.30139923095703,63.87799835205078,59.108001708984375,,,,,,,,
2025-03-19 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.428001403808594,42.18090057373047,64.12999725341797,58.94599914550781,,,,,,,,
2025-03-19 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.30199813842773,42.18090057373047,63.84199905395508,58.85599899291992,,,,,,,,
2025-03-19 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.52799987792969,42.18090057373047,63.71599960327149,58.81999969482422,,,,,,,,
2025-03-19 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.62000274658203,41.9375,63.5,58.76599884033203,,,,,,,,
2025-03-19 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.4520034790039,41.691200256347656,64.00399780273438,58.72999954223633,,,,,,,,
2025-03-19 06:27:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-19 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-19 06:30:00,0.0,20.0,86.07230377197266,20.0,20.0,23.194299697875977,0.0256249997764825,55.0,72.87799835205078,41.691200256347656,65.19200134277344,66.8479995727539,,,,,,,,
2025-03-19 06:45:00,0.0,64.57430267333984,0.0,64.57430267333984,48.43069839477539,66.86180114746094,1.2968000173568726,55.0,51.08000183105469,41.691200256347656,69.08000183105469,51.13399887084961,,,,,,,,
2025-03-19 07:00:00,0.0,31.85540008544922,0.0,31.85540008544922,23.89150047302246,65.99510192871094,1.2015000581741333,55.0,54.374000549316406,41.56689834594727,69.33200073242188,55.47200012207031,,,,,,,,
2025-03-19 07:15:00,0.0,40.56600189208984,0.0,40.56600189208984,30.42449951171875,64.339599609375,1.233199954032898,55.0,53.70800018310547,41.691200256347656,69.74600219726562,54.96799850463867,,,,,,,,
2025-03-19 07:30:00,0.0,37.74869918823242,0.0,37.74869918823242,28.311500549316406,63.76729965209961,1.1684999465942385,55.0,53.99599838256836,41.814701080322266,70.08799743652344,55.05799865722656,,,,,,,,
2025-03-19 07:45:00,0.0,20.0,10.000399589538574,20.0,20.0,63.27389907836914,1.1464999914169312,70.0,57.41600036621094,42.24129867553711,70.26799774169922,58.76599884033203,,,,,,,,
2025-03-19 08:00:00,0.0,20.0,18.31679916381836,20.0,20.0,60.5906982421875,1.0123000144958496,70.0,60.96200180053711,42.951698303222656,71.2760009765625,73.81400299072266,,,,,,,,
2025-03-19 08:15:00,0.0,20.0,19.15959930419922,20.0,20.0,59.45019912719727,0.8535000085830688,70.0,62.2400016784668,43.58089828491211,71.61799621582031,67.7300033569336,,,,,,,,
2025-03-19 08:30:00,0.0,20.0,24.77429962158203,20.0,20.0,58.02730178833008,0.6654999852180481,70.0,63.3380012512207,44.567901611328125,71.77999877929688,69.80000305175781,,,,,,,,
2025-03-19 08:45:00,0.0,20.0,15.787699699401855,20.0,20.0,56.75419998168945,0.5793750286102295,70.0,65.10199737548828,46.75090026855469,71.77999877929688,72.41000366210938,,,,,,,,
2025-03-19 09:00:00,0.0,20.0,14.342599868774414,20.0,20.0,54.909698486328125,0.4212499856948852,70.0,66.19999694824219,49.317501068115234,72.08599853515625,69.45800018310547,,,,,,,,
2025-03-19 09:15:00,0.0,20.0,14.87049961090088,20.0,20.0,54.83440017700195,0.4206250011920929,70.0,66.91999816894531,51.02190017700195,72.12200164794922,68.8280029296875,,,,,,,,
2025-03-19 09:30:00,0.0,20.0,11.885499954223633,20.0,20.0,54.48979949951172,0.4011250138282776,70.0,68.0719985961914,52.85929870605469,72.53600311279297,69.5479965209961,,,,,,,,
2025-03-19 09:45:00,0.0,20.0,16.061599731445312,20.0,20.0,54.4989013671875,0.3980000019073486,70.0,68.86399841308594,54.19169998168945,72.6259994506836,71.94200134277344,,,,,,,,
2025-03-19 10:00:00,0.0,20.0,12.39109992980957,20.0,20.0,54.49679946899414,0.4053750038146972,70.0,69.58399963378906,55.70650100708008,72.96800231933594,70.21399688720703,,,,,,,,
2025-03-19 10:15:00,0.0,20.0,8.984700202941895,20.0,20.0,54.06330108642578,0.3931249976158142,70.0,70.08799743652344,56.5984001159668,73.12999725341797,70.43000030517578,,,,,,,,
2025-03-19 10:30:00,0.0,20.0,0.0,20.0,20.0,54.5098991394043,0.3888750076293945,70.0,70.68199920654297,57.549198150634766,73.47200012207031,71.18599700927734,,,,,,,,
2025-03-19 10:45:00,0.0,20.0,0.0,20.0,20.0,54.5,0.4096249938011169,70.0,71.43800354003906,58.46009826660156,73.63400268554688,71.69000244140625,,,,,,,,
2025-03-19 11:00:00,0.0,36.93610000610352,0.0,36.93610000610352,27.70199966430664,54.45819854736328,0.374875009059906,70.0,71.11399841308594,59.83530044555664,73.81400299072266,71.56400299072266,,,,,,,,
2025-03-19 11:15:00,0.0,65.6353988647461,0.0,65.6353988647461,49.22650146484375,54.0443000793457,0.3869999945163727,65.21510314941406,71.05999755859375,62.08250045776367,73.81400299072266,71.11399841308594,,,,,,,,
2025-03-19 11:30:00,80.47370147705078,100.0,0.0,100.0,75.0,55.06100082397461,0.395000010728836,56.68370056152344,69.36799621582031,62.92720031738281,73.63400268554688,69.36799621582031,,,,,,,,
2025-03-19 11:45:00,100.0,100.0,0.0,100.0,75.0,54.99380111694336,0.4182499945163727,55.44269943237305,70.43000030517578,64.09729766845703,73.63400268554688,70.43000030517578,,,,,,,,
2025-03-19 12:00:00,100.0,100.0,0.0,100.0,75.0,55.12110137939453,0.3833749890327453,55.1952018737793,71.77999877929688,65.60399627685547,73.63400268554688,71.77999877929688,,,,,,,,
2025-03-19 12:15:00,100.0,100.0,0.0,100.0,75.0,55.46020126342773,0.410874992609024,55.107398986816406,72.78800201416016,67.1438980102539,74.10199737548828,72.84200286865234,,,,,,,,
2025-03-19 12:30:00,100.0,100.0,0.0,100.0,75.0,55.01079940795898,0.3968749940395355,55.05860137939453,73.00399780273438,68.19819641113281,74.44400024414062,72.91400146484375,,,,,,,,
2025-03-19 12:45:00,100.0,100.0,0.0,100.0,75.0,54.97489929199219,0.3876250088214874,55.03030014038086,73.30999755859375,68.86360168457031,74.66000366210938,73.18399810791016,,,,,,,,
2025-03-19 13:00:00,100.0,100.0,0.0,100.0,75.0,55.49980163574219,0.4236249923706054,55.01219940185547,73.00399780273438,69.46949768066406,74.8219985961914,73.18399810791016,,,,,,,,
2025-03-19 13:15:00,100.0,100.0,0.0,100.0,75.0,55.96480178833008,0.4322499930858612,55.0161018371582,73.12999725341797,69.38379669189453,75.0739974975586,73.12999725341797,,,,,,,,
2025-03-19 13:30:00,100.0,100.0,0.0,100.0,75.0,56.50979995727539,0.4034999907016754,55.00299835205078,73.81400299072266,70.14469909667969,75.50599670410156,73.81400299072266,,,,,,,,
2025-03-19 13:45:00,100.0,100.0,0.0,100.0,75.0,57.065799713134766,0.3816249966621399,55.0,74.60600280761719,71.43289947509766,75.95600128173828,74.53399658203125,,,,,,,,
2025-03-19 14:00:00,100.0,100.0,0.0,100.0,75.0,58.24700164794922,0.3833749890327453,55.0,73.88600158691406,71.85600280761719,76.1719970703125,73.97599792480469,,,,,,,,
2025-03-19 14:15:00,100.0,100.0,0.0,100.0,75.0,58.4900016784668,0.4047499895095825,55.0,73.8499984741211,72.50199890136719,76.35199737548828,74.10199737548828,,,,,,,,
2025-03-19 14:30:00,100.0,100.0,0.0,100.0,75.0,59.21390151977539,0.390749990940094,55.0,74.01200103759766,72.68389892578125,76.35199737548828,74.28199768066406,,,,,,,,
2025-03-19 14:45:00,100.0,100.0,0.0,100.0,75.0,59.95199966430664,0.4176250100135803,55.0,73.34600067138672,72.72920227050781,76.51399993896484,73.63400268554688,,,,,,,,
2025-03-19 15:00:00,100.0,100.0,0.0,100.0,75.0,54.81290054321289,0.6007500290870667,55.0,74.66000366210938,73.48860168457031,76.6760025024414,75.11000061035156,,,,,,,,
2025-03-19 15:15:00,100.0,100.0,0.0,100.0,75.0,53.985599517822266,0.4047499895095825,55.0,74.91200256347656,74.0989990234375,76.85600280761719,74.947998046875,,,,,,,,
2025-03-19 15:30:00,100.0,100.0,0.0,100.0,75.0,54.00719833374024,0.3931249976158142,55.0,74.56999969482422,74.35659790039062,77.01799774169922,74.69599914550781,,,,,,,,
2025-03-19 15:45:00,100.0,100.0,0.0,100.0,75.0,53.97100067138672,0.4206250011920929,55.0,74.13800048828125,74.39929962158203,77.01799774169922,74.28199768066406,,,,,,,,
2025-03-19 16:00:00,100.0,100.0,0.0,100.0,75.0,53.9567985534668,0.382750004529953,55.0,73.8499984741211,74.65409851074219,77.01799774169922,74.01200103759766,,,,,,,,
2025-03-19 16:15:00,100.0,100.0,0.0,100.0,75.0,53.96580123901367,0.4255000054836273,55.0,74.4800033569336,75.28099822998047,76.85600280761719,74.60600280761719,,,,,,,,
2025-03-19 16:30:00,100.0,100.0,0.0,100.0,75.0,54.02840042114258,0.3662500083446502,55.0,73.63400268554688,74.56939697265625,76.76599884033203,73.97599792480469,,,,,,,,
2025-03-19 16:45:00,100.0,100.0,0.0,100.0,75.0,53.94720077514648,0.4151250123977661,55.0,73.47200012207031,74.44190216064453,76.55000305175781,73.88600158691406,,,,,,,,
2025-03-19 17:00:00,100.0,100.0,0.0,100.0,75.0,53.96699905395508,0.4303750097751617,55.0,73.30999755859375,74.61180114746094,76.47799682617188,73.63400268554688,,,,,,,,
2025-03-19 17:15:00,100.0,100.0,0.0,100.0,75.0,53.97700119018555,0.4023750126361847,55.0,73.30999755859375,75.44580078125,76.2979965209961,73.68800354003906,,,,,,,,
2025-03-19 17:30:00,100.0,100.0,0.0,100.0,75.0,53.968299865722656,0.3973749876022339,55.0,72.12200164794922,74.94840240478516,76.0459976196289,72.5,,,,,,,,
2025-03-19 17:45:00,100.0,100.0,0.0,100.0,75.0,53.71820068359375,0.4004999995231628,55.0,70.59200286865234,73.48860168457031,76.01000213623047,71.02400207519531,,,,,,,,
2025-03-19 18:00:00,100.0,100.0,0.0,100.0,75.0,53.60419845581055,0.3858749866485595,55.0,69.9260025024414,72.72920227050781,76.01000213623047,70.30400085449219,,,,,,,,
2025-03-19 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-03-19 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-19 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,71.2428970336914,76.20800018310547,70.77200317382812,,,,,,,,
2025-03-19 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.43000030517578,69.85150146484375,76.1719970703125,71.94200134277344,,,,,,,,
2025-03-19 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.43000030517578,68.46640014648438,75.83000183105469,72.24800109863281,,,,,,,,
2025-03-19 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,67.1438980102539,75.16400146484375,72.21199798583984,,,,,,,,
2025-03-19 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,66.2885971069336,74.947998046875,72.12200164794922,,,,,,,,
2025-03-19 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.5479965209961,65.55449676513672,74.66000366210938,71.99600219726562,,,,,,,,
2025-03-19 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.20600128173828,64.83219909667969,74.31800079345703,71.94200134277344,,,,,,,,
2025-03-19 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.91799926757812,64.91709899902344,73.97599792480469,71.77999877929688,,,,,,,,
2025-03-19 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.52200317382812,64.35929870605469,73.63400268554688,71.61799621582031,,,,,,,,
2025-03-19 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,63.38410186767578,73.47200012207031,71.31199645996094,,,,,,,,
