timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-19 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.7300033569336,62.88109970092773,72.66200256347656,71.11399841308594,,,,,,,,
2025-03-19 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.22599792480469,62.27280044555664,71.77999877929688,70.77200317382812,,,,,,,,
2025-03-19 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.7040023803711,61.50270080566406,71.43800354003906,70.43000030517578,,,,,,,,
2025-03-19 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.25399780273438,60.758399963378906,71.1500015258789,70.08799743652344,,,,,,,,
2025-03-19 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.8759994506836,60.19829940795898,71.31199645996094,69.80000305175781,,,,,,,,
2025-03-19 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.35399627685547,59.6781005859375,70.26799774169922,69.4219970703125,,,,,,,,
2025-03-19 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.8499984741211,59.14730072021485,70.26799774169922,69.08000183105469,,,,,,,,
2025-03-19 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.50800323486328,58.41550064086914,70.08799743652344,68.91799926757812,,,,,,,,
2025-03-19 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.00399780273438,57.82649993896485,68.64800262451172,68.57599639892578,,,,,,,,
2025-03-19 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.68000030517578,57.549198150634766,69.24199676513672,68.3239974975586,,,,,,,,
2025-03-19 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.3380012512207,57.07899856567383,69.45800018310547,68.0719985961914,,,,,,,,
2025-03-19 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.08599853515625,57.12639999389648,69.58399963378906,67.89199829101562,,,,,,,,
2025-03-19 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.959999084472656,56.549800872802734,69.80000305175781,67.55000305175781,,,,,,,,
2025-03-20 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.83399963378906,56.5010986328125,70.26799774169922,67.38800048828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-20 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.83399963378906,56.549800872802734,69.96199798583984,67.22599792480469,,,,,,,,
2025-03-20 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.65399932861328,55.85760116577149,69.9260025024414,66.9739990234375,,,,,,,,
2025-03-20 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.492000579833984,56.0078010559082,70.26799774169922,66.7040023803711,,,,,,,,
2025-03-20 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.3120002746582,55.90779876708984,69.67400360107422,66.54199981689453,,,,,,,,
2025-03-20 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.150001525878906,55.03969955444336,69.08000183105469,66.37999725341797,,,,,,,,
2025-03-20 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.80799865722656,54.88309860229492,69.24199676513672,66.12799835205078,,,,,,,,
2025-03-20 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.73600006103516,54.88309860229492,69.70999908447266,65.8759994506836,,,,,,,,
2025-03-20 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.64599990844727,55.1953010559082,69.4219970703125,65.8759994506836,,,,,,,,
2025-03-20 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.80799865722656,55.03969955444336,69.45800018310547,65.69599914550781,,,,,,,,
2025-03-20 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.80799865722656,55.03969955444336,70.08799743652344,65.69599914550781,,,,,,,,
2025-03-20 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.80799865722656,55.34989929199219,69.9260025024414,65.53399658203125,,,,,,,,
2025-03-20 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.80799865722656,55.554298400878906,70.01599884033203,65.53399658203125,,,,,,,,
2025-03-20 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.80799865722656,54.88309860229492,69.58399963378906,65.35399627685547,,,,,,,,
2025-03-20 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.555999755859375,55.09170150756836,69.08000183105469,65.19200134277344,,,,,,,,
2025-03-20 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.46599960327149,54.93539810180664,69.4219970703125,65.15599822998047,,,,,,,,
2025-03-20 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.64599990844727,54.98759841918945,69.74600219726562,65.15599822998047,,,,,,,,
2025-03-20 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.64599990844727,55.03969955444336,69.70999908447266,65.02999877929688,,,,,,,,
2025-03-20 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.46599960327149,54.83060073852539,69.58399963378906,64.97599792480469,,,,,,,,
2025-03-20 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.46599960327149,54.98759841918945,69.20600128173828,64.8499984741211,,,,,,,,
2025-03-20 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.30400085449219,55.40119934082031,69.11599731445312,64.68800354003906,,,,,,,,
2025-03-20 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.141998291015625,55.03969955444336,68.61199951171875,64.50800323486328,,,,,,,,
2025-03-20 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.01599884033203,54.61959838867188,68.8280029296875,64.47200012207031,,,,,,,,
2025-03-20 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.98999786376953,55.1953010559082,68.73799896240234,64.34600067138672,,,,,,,,
2025-03-20 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.29000091552734,54.98759841918945,68.36000061035156,64.18399810791016,,,,,,,,
2025-03-20 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.52200317382812,54.88309860229492,68.64800262451172,64.25599670410156,,,,,,,,
2025-03-20 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-20 06:30:00,0.0,20.0,77.33540344238281,20.0,20.0,23.47450065612793,0.0256249997764825,55.0,74.13800048828125,54.02920150756836,68.77400207519531,69.83599853515625,,,,,,,,
2025-03-20 06:45:00,12.392800331115724,100.0,0.0,100.0,75.0,45.93980026245117,0.0256249997764825,55.0,56.10200119018555,53.3676986694336,71.2760009765625,56.821998596191406,,,,,,,,
2025-03-20 07:00:00,0.0,93.28040313720705,0.0,93.28040313720705,69.96029663085938,58.627201080322266,0.3425000011920929,55.0,51.83599853515625,53.645599365234375,70.59200286865234,52.358001708984375,,,,,,,,
2025-03-20 07:15:00,0.0,62.38349914550781,0.0,62.38349914550781,46.78760147094727,60.003299713134766,0.3858749866485595,55.0,51.76399993896485,52.68740081787109,70.43000030517578,52.39400100708008,,,,,,,,
2025-03-20 07:30:00,0.0,58.225399017333984,0.0,58.225399017333984,43.66899871826172,57.92599868774414,0.3754999935626983,55.0,55.90399932861328,52.28150177001953,70.77200317382812,56.75,,,,,,,,
2025-03-20 07:45:00,0.0,52.957801818847656,0.0,52.957801818847656,39.73759841918945,58.00320053100586,0.3973749876022339,59.0994987487793,54.55400085449219,52.22299957275391,70.93399810791016,55.130001068115234,,,,,,,,
2025-03-20 08:00:00,0.0,20.0,26.473100662231445,20.0,20.0,57.09220123291016,0.3968749940395355,70.0,62.61800003051758,52.39820098876953,71.2760009765625,70.77200317382812,,,,,,,,
2025-03-20 08:15:00,0.0,20.0,18.418500900268555,20.0,20.0,55.98619842529297,0.413875013589859,70.0,64.68800354003906,53.08660125732422,72.12200164794922,71.52799987792969,,,,,,,,
2025-03-20 08:30:00,0.0,20.0,11.775799751281738,20.0,20.0,55.644798278808594,0.4352500140666961,70.0,65.8759994506836,53.59030151367188,72.71600341796875,70.26799774169922,,,,,,,,
2025-03-20 08:45:00,0.0,20.0,15.085399627685549,20.0,20.0,55.48759841918945,0.4078750014305115,70.0,65.69599914550781,54.245601654052734,72.78800201416016,68.0719985961914,,,,,,,,
2025-03-20 09:00:00,0.0,20.0,16.92620086669922,20.0,20.0,55.51810073852539,0.4053750038146972,70.0,65.8759994506836,54.245601654052734,72.96800231933594,71.05999755859375,,,,,,,,
2025-03-20 09:15:00,0.0,20.0,11.393400192260742,20.0,20.0,55.5010986328125,0.4047499895095825,70.0,66.54199981689453,55.1953010559082,73.12999725341797,71.52799987792969,,,,,,,,
2025-03-20 09:30:00,0.0,20.0,10.973999977111816,20.0,20.0,55.82360076904297,0.4248749911785126,70.0,67.0459976196289,56.25579833984375,73.47200012207031,70.26799774169922,,,,,,,,
2025-03-20 09:45:00,0.0,20.0,9.043399810791016,20.0,20.0,55.06420135498047,0.3803749978542328,70.0,68.23400115966797,57.50260162353516,73.76000213623047,70.80799865722656,,,,,,,,
2025-03-20 10:00:00,0.0,20.0,8.674599647521973,20.0,20.0,54.49700164794922,0.3968749940395355,70.0,69.08000183105469,59.09360122680664,73.97599792480469,69.87200164794922,,,,,,,,
2025-03-20 10:15:00,0.0,20.0,8.331199645996094,20.0,20.0,54.019901275634766,0.3816249966621399,69.8573989868164,69.4219970703125,60.19829940795898,74.13800048828125,70.26799774169922,,,,,,,,
2025-03-20 10:30:00,0.0,27.97130012512207,0.0,27.97130012512207,20.9783992767334,54.029598236083984,0.3821249902248382,63.44449996948242,70.26799774169922,61.7943000793457,74.31800079345703,70.97000122070312,,,,,,,,
2025-03-20 10:45:00,25.198699951171875,100.0,0.0,100.0,75.0,54.54180145263672,0.3925000131130218,56.895301818847656,65.22799682617188,62.78850173950195,74.22799682617188,65.53399658203125,,,,,,,,
2025-03-20 11:00:00,100.0,100.0,0.0,100.0,75.0,54.50460052490234,0.3925000131130218,55.33380126953125,65.02999877929688,64.57550048828125,73.97599792480469,65.35399627685547,,,,,,,,
2025-03-20 11:15:00,100.0,100.0,0.0,100.0,75.0,54.44850158691406,0.4066250026226043,55.16310119628906,65.53399658203125,65.60399627685547,73.81400299072266,66.03800201416016,,,,,,,,
2025-03-20 11:30:00,100.0,100.0,0.0,100.0,75.0,54.49190139770508,0.4017499983310699,55.08359909057617,66.88400268554688,67.1438980102539,73.81400299072266,67.22599792480469,,,,,,,,
2025-03-20 11:45:00,100.0,100.0,0.0,100.0,75.0,54.49739837646485,0.3992500007152557,55.07979965209961,67.42400360107422,67.05020141601562,73.81400299072266,67.85600280761719,,,,,,,,
2025-03-20 12:00:00,100.0,100.0,0.0,100.0,75.0,54.51409912109375,0.3876250088214874,55.07789993286133,68.2699966430664,67.05020141601562,74.13800048828125,68.64800262451172,,,,,,,,
2025-03-20 12:15:00,100.0,100.0,0.0,100.0,75.0,54.48740005493164,0.4151250123977661,55.05720138549805,68.57599639892578,68.10820007324219,74.40799713134766,68.91799926757812,,,,,,,,
2025-03-20 12:30:00,100.0,100.0,0.0,100.0,75.0,55.13719940185547,0.395000010728836,55.030799865722656,70.26799774169922,68.95099639892578,74.66000366210938,70.39399719238281,,,,,,,,
2025-03-20 12:45:00,100.0,100.0,0.0,100.0,75.0,55.957801818847656,0.4199999868869781,55.0,71.52799987792969,70.01940155029297,74.98400115966797,71.61799621582031,,,,,,,,
2025-03-20 13:00:00,100.0,100.0,0.0,100.0,75.0,56.0974006652832,0.3681249916553497,55.0,72.33799743652344,70.88310241699219,75.25399780273438,72.41000366210938,,,,,,,,
2025-03-20 13:15:00,100.0,100.0,0.0,100.0,75.0,57.962799072265625,0.4316250085830688,55.0,73.88600158691406,71.7155990600586,75.66799926757812,74.06600189208984,,,,,,,,
2025-03-20 13:30:00,100.0,100.0,0.0,100.0,75.0,60.29090118408203,0.3729999959468841,55.0,73.47200012207031,71.8093032836914,75.88400268554688,73.63400268554688,,,,,,,,
2025-03-20 13:45:00,100.0,100.0,0.0,100.0,75.0,61.36320114135742,0.6520000100135803,55.0,74.78600311279297,72.27290344238281,76.35199737548828,75.03800201416016,,,,,,,,
2025-03-20 14:00:00,100.0,100.0,0.0,100.0,75.0,54.55410003662109,0.3968749940395355,55.0,75.5780029296875,73.17839813232422,76.6760025024414,75.63200378417969,,,,,,,,
2025-03-20 14:15:00,100.0,100.0,0.0,100.0,75.0,54.86669921875,0.3723750114440918,55.0,76.0459976196289,74.39929962158203,77.01799774169922,76.26200103759766,,,,,,,,
2025-03-20 14:30:00,100.0,100.0,0.0,100.0,75.0,54.90710067749024,0.4102500081062317,55.0,76.6760025024414,74.99019622802734,77.2699966430664,76.63999938964844,,,,,,,,
2025-03-20 14:45:00,100.0,100.0,0.0,100.0,75.0,54.98080062866211,0.4144999980926513,55.0,76.35199737548828,75.40470123291016,77.52200317382812,76.42400360107422,,,,,,,,
2025-03-20 15:00:00,100.0,100.0,0.0,100.0,75.0,55.035099029541016,0.3675000071525574,55.0,77.18000030517578,75.93419647216797,77.86399841308594,77.36000061035156,0.0,,,,,,,
2025-03-20 15:15:00,100.0,20.0,0.0,20.0,20.0,54.014198303222656,0.3858749866485595,55.0,77.86399841308594,76.33460235595703,78.20600128173828,78.20600128173828,,,,,,,,
2025-03-20 15:30:00,100.0,20.0,0.0,20.0,20.0,53.996700286865234,0.4115000069141388,55.0,77.52200317382812,75.69110107421875,78.4219970703125,77.9000015258789,,,,,,,,
2025-03-20 15:45:00,100.0,20.0,0.0,20.0,20.0,53.92689895629883,0.4328750073909759,55.0,77.01799774169922,74.99019622802734,78.45800018310547,77.52200317382812,,,,,,,,
2025-03-20 16:00:00,100.0,20.0,0.0,20.0,20.0,53.97669982910156,0.3973749876022339,55.0,76.85600280761719,74.5270004272461,78.36799621582031,77.44999694824219,,,,,,,,
2025-03-20 16:15:00,100.0,20.0,0.0,20.0,20.0,54.27259826660156,0.3706249892711639,55.0,76.9280014038086,75.3635025024414,78.20600128173828,77.52200317382812,,,,,,,,
2025-03-20 16:30:00,100.0,20.0,0.0,20.0,20.0,54.50120162963867,0.3968749940395355,55.0,77.52200317382812,76.84629821777344,78.4219970703125,78.0260009765625,,,,,,,,
2025-03-20 16:45:00,100.0,20.0,0.0,20.0,20.0,54.47919845581055,0.3980000019073486,55.0,77.7020034790039,77.45999908447266,78.5479965209961,78.0260009765625,,,,,,,,
2025-03-20 17:00:00,100.0,20.0,0.0,20.0,20.0,54.48529815673828,0.4115000069141388,55.0,77.64800262451172,78.53230285644531,78.45800018310547,77.86399841308594,,,,,,,,
2025-03-20 17:15:00,100.0,20.0,0.0,20.0,20.0,54.507999420166016,0.3858749866485595,55.0,77.14399719238281,77.04820251464844,78.36799621582031,77.39600372314453,,,,,,,,
2025-03-20 17:30:00,100.0,20.0,0.0,20.0,20.0,54.51679992675781,0.3791249990463257,55.0,76.51399993896484,75.40470123291016,78.0260009765625,76.98200225830078,,,,,,,,
2025-03-20 17:43:00,,,,,,,,,,,,,1.0,,,,,,,
2025-03-20 17:45:00,100.0,100.0,0.0,100.0,75.0,54.7588996887207,0.3382500112056732,55.0,74.85800170898438,73.75180053710938,77.86399841308594,75.79399871826172,,,,,,,,
2025-03-20 18:00:00,100.0,100.0,0.0,100.0,75.0,65.7738037109375,0.029874999076128,55.0,66.41600036621094,69.76709747314453,77.36000061035156,66.91999816894531,,,,,,,,
2025-03-20 18:07:00,,,,,,,,,,,,,0.0,0.0,,0.0,,,,0.0
2025-03-20 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-20 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,63.96799850463867,64.14119720458984,76.60399627685547,64.68800354003906,,,,,,,,
2025-03-20 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,65.69599914550781,62.97330093383789,76.01000213623047,66.32599639892578,,,,,,,,
2025-03-20 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,66.03800201416016,62.22529983520508,75.32599639892578,67.38800048828125,,,,,,,,
2025-03-20 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,66.0739974975586,61.6974983215332,74.85800170898438,67.89199829101562,,,,,,,,
2025-03-20 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,65.8759994506836,60.95909881591797,74.31800079345703,68.197998046875,,,,,,,,
2025-03-20 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,65.4800033569336,60.657501220703125,72.96800231933594,68.3239974975586,,,,,,,,
2025-03-20 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,64.7239990234375,59.73059844970703,71.61799621582031,68.39600372314453,,,,,,,,
2025-03-20 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,64.00399780273438,58.68190002441406,70.14199829101562,68.23400115966797,,,,,,,,
2025-03-20 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,62.99599838256836,57.641998291015625,67.60399627685547,68.10800170898438,,,,,,,,
2025-03-20 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,62.492000579833984,57.221099853515625,68.91799926757812,68.0719985961914,,,,,,,,
2025-03-20 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,61.80799865722656,56.88800048828125,66.63200378417969,67.89199829101562,,,,,,,,
2025-03-20 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,61.141998291015625,57.07899856567383,65.8219985961914,67.7300033569336,,,,,,,,
2025-03-20 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,60.63800048828125,57.03139877319336,64.8499984741211,67.55000305175781,,,,,,,,
2025-03-20 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,60.16999816894531,56.549800872802734,63.96799850463867,67.38800048828125,,,,,,,,
2025-03-20 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,59.917999267578125,55.80739974975586,64.81400299072266,67.22599792480469,,,,,,,,
2025-03-20 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,59.79199981689453,55.65589904785156,65.15599822998047,67.0459976196289,,,,,,,,
2025-03-20 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,59.61199951171875,55.50339889526367,65.44400024414062,67.0459976196289,,,,,,,,
2025-03-20 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,59.27000045776367,55.85760116577149,63.28400039672852,66.7040023803711,,,,,,,,
2025-03-20 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,59.27000045776367,55.29850006103516,65.02999877929688,66.63200378417969,,,,,,,,
2025-03-20 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,58.891998291015625,54.88309860229492,64.22000122070312,66.54199981689453,,,,,,,,
2025-03-20 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,58.76599884033203,53.25569915771485,65.35399627685547,66.19999694824219,,,,,,,,
2025-03-20 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,58.47800064086914,52.91630172729492,65.15599822998047,65.947998046875,,,,,,,,
2025-03-20 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,58.09999847412109,53.59030151367188,65.02999877929688,65.8219985961914,,,,,,,,
2025-03-21 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,57.91999816894531,53.81069946289063,64.8499984741211,65.60600280761719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,57.757999420166016,53.92020034790039,64.8499984741211,65.35399627685547,,,,,,,,
2025-03-21 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,57.59600067138672,53.97480010986328,64.34600067138672,65.19200134277344,,,,,,,,
2025-03-21 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,57.290000915527344,53.75579833984375,64.8499984741211,65.15599822998047,,,,,,,,
2025-03-21 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,57.07400131225586,51.9281005859375,64.8499984741211,65.02999877929688,,,,,,,,
2025-03-21 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,56.75,49.84820175170898,64.34600067138672,64.68800354003906,,,,,,,,
2025-03-21 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,56.24599838256836,48.717899322509766,64.30999755859375,64.34600067138672,,,,,,,,
2025-03-21 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,56.06600189208984,47.92940139770508,64.81400299072266,64.09400177001953,,,,,,,,
2025-03-21 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,55.5260009765625,47.289100646972656,63.08599853515625,63.84199905395508,,,,,,,,
2025-03-21 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,55.400001525878906,47.11109924316406,63.4640007019043,63.5,,,,,,,,
2025-03-21 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,54.71599960327149,47.58250045776367,60.36800003051758,63.15800094604492,,,,,,,,
2025-03-21 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,53.869998931884766,47.465599060058594,57.20000076293945,62.99599838256836,,,,,,,,
2025-03-21 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,53.36600112915039,46.69029998779297,57.667999267578125,62.83399963378906,,,,,,,,
2025-03-21 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,52.86199951171875,46.19940185546875,56.624000549316406,62.65399932861328,,,,,,,,
2025-03-21 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,52.68199920654297,45.887001037597656,57.72200012207031,62.65399932861328,,,,,,,,
2025-03-21 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,52.358001708984375,45.63399887084961,56.24599838256836,62.4379997253418,,,,,,,,
2025-03-21 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,51.67399978637695,45.11940002441406,53.90599822998047,62.060001373291016,,,,,,,,
2025-03-21 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,51.512001037597656,44.9380989074707,55.130001068115234,61.98799896240234,,,,,,,,
2025-03-21 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,51.16999816894531,44.727500915527344,53.869998931884766,61.80799865722656,,,,,,,,
2025-03-21 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,51.007999420166016,44.567901611328125,53.36600112915039,61.64599990844727,,,,,,,,
2025-03-21 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,50.66600036621094,44.40689849853516,53.33000183105469,61.64599990844727,,,,,,,,
2025-03-21 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,50.48600006103516,43.91569900512695,53.11399841308594,61.46599960327149,,,,,,,,
2025-03-21 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,50.071998596191406,43.46799850463867,51.58399963378906,61.141998291015625,,,,,,,,
2025-03-21 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,60.36800003051758,42.71770095825195,53.02399826049805,60.96200180053711,,,,,,,,
2025-03-21 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,68.01799774169922,42.12030029296875,53.90599822998047,60.79999923706055,,,,,,,,
2025-03-21 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0364990234375,74.10199737548828,41.75310134887695,55.05799865722656,60.79999923706055,,,,,,,,
2025-03-21 06:27:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-21 06:30:00,0.0,20.0,83.94730377197266,20.0,20.0,23.962799072265625,0.0262499991804361,55.0364990234375,71.94200134277344,41.061798095703125,62.99599838256836,67.63999938964844,,,,,,,,
2025-03-21 06:45:00,0.0,0.0,0.0,0.0,20.0,58.42359924316406,1.1263999938964844,55.0364990234375,48.667999267578125,40.47829818725586,70.43000030517578,48.667999267578125,,,,,,,,
2025-03-21 07:00:00,0.0,47.357398986816406,0.0,47.36529922485352,35.52389907836914,59.66609954833984,1.184999942779541,55.0364990234375,53.11399841308594,40.213600158691406,70.08799743652344,55.652000427246094,,,,,,,,
2025-03-21 07:15:00,0.0,35.161800384521484,0.0,35.161800384521484,26.371400833129883,59.95320129394531,1.219099998474121,55.0364990234375,51.79999923706055,39.945499420166016,70.14199829101562,53.83399963378906,,,,,,,,
2025-03-21 07:30:00,0.0,37.56489944458008,0.0,37.56489944458008,28.1737003326416,59.86050033569336,1.218000054359436,55.0364990234375,52.178001403808594,40.08000183105469,70.43000030517578,54.84199905395508,,,,,,,,
2025-03-21 07:45:00,0.0,20.0,26.34440040588379,20.0,20.0,59.43960189819336,1.095900058746338,70.0,54.93199920654297,39.87789916992188,70.43000030517578,57.50600051879883,,,,,,,,
2025-03-21 08:00:00,0.0,20.0,13.663700103759766,20.0,20.0,58.34640121459961,0.9853749871253968,70.0,57.757999420166016,40.213600158691406,71.2760009765625,72.96800231933594,,,,,,,,
2025-03-21 08:15:00,0.0,20.0,18.26300048828125,20.0,20.0,56.80049896240234,0.8479999899864197,70.0,58.262001037597656,40.47829818725586,71.43800354003906,66.54199981689453,,,,,,,,
2025-03-21 08:30:00,0.0,20.0,17.40169906616211,20.0,20.0,56.01070022583008,0.6672499775886536,70.0,59.27000045776367,40.93360137939453,71.90599822998047,71.99600219726562,,,,,,,,
2025-03-21 08:45:00,0.0,20.0,14.248600006103516,20.0,20.0,54.7504997253418,0.5641250014305115,70.0,59.61199951171875,41.25270080566406,71.94200134277344,67.98200225830078,,,,,,,,
2025-03-21 09:00:00,0.0,20.0,22.17490005493164,20.0,20.0,53.4838981628418,0.4053750038146972,70.0,60.11600112915039,41.56689834594727,72.46399688720703,69.24199676513672,,,,,,,,
2025-03-21 09:15:00,0.0,20.0,15.912099838256836,20.0,20.0,53.59109878540039,0.4066250026226043,70.0,60.79999923706055,42.12030029296875,72.6259994506836,73.81400299072266,,,,,,,,
2025-03-21 09:30:00,0.0,20.0,11.15470027923584,20.0,20.0,53.80229949951172,0.434125006198883,70.0,61.141998291015625,42.54040145874024,73.12999725341797,70.01599884033203,,,,,,,,
2025-03-21 09:45:00,0.0,20.0,18.390100479125977,20.0,20.0,52.83039855957031,0.4193750023841858,70.0,61.68199920654297,43.24029922485352,73.34600067138672,65.69599914550781,,,,,,,,
2025-03-21 10:00:00,0.0,20.0,21.85090065002441,20.0,20.0,52.59159851074219,0.3937500119209289,70.0,63.3380012512207,43.63710021972656,73.63400268554688,70.89800262451172,,,,,,,,
2025-03-21 10:15:00,0.0,20.0,18.236400604248047,20.0,20.0,52.57440185546875,0.3816249966621399,70.0,64.90399932861328,44.0259017944336,73.81400299072266,71.56400299072266,,,,,,,,
2025-03-21 10:30:00,0.0,20.0,13.72719955444336,20.0,20.0,53.0703010559082,0.3992500007152557,70.0,65.28199768066406,44.62120056152344,74.19200134277344,73.97599792480469,,,,,,,,
2025-03-21 10:45:00,0.0,20.0,10.330300331115724,20.0,20.0,52.73780059814453,0.3766250014305115,70.0,65.40799713134766,45.31380081176758,74.13800048828125,73.09400177001953,,,,,,,,
2025-03-21 11:00:00,0.0,20.0,8.670100212097168,20.0,20.0,52.99800109863281,0.4011250138282776,70.0,66.03800201416016,46.26129913330078,74.44400024414062,72.03199768066406,,,,,,,,
2025-03-21 11:15:00,0.0,20.0,7.6645002365112305,20.0,20.0,52.50619888305664,0.3846249878406524,70.0,66.7040023803711,46.93180084228516,74.4800033569336,72.41000366210938,,,,,,,,
2025-03-21 11:30:00,0.0,20.0,10.574399948120115,20.0,20.0,52.920501708984375,0.4047499895095825,70.0,67.22599792480469,47.64070129394531,74.73200225830078,73.38200378417969,,,,,,,,
2025-03-21 11:45:00,0.0,20.0,14.721199989318848,20.0,20.0,52.73809814453125,0.3651250004768371,70.0,66.5780029296875,48.32730102539063,74.66000366210938,72.78800201416016,,,,,,,,
2025-03-21 12:00:00,0.0,20.0,14.95460033416748,20.0,20.0,54.44319915771485,0.3937500119209289,70.0,66.8479995727539,48.99259948730469,74.8219985961914,72.96800231933594,,,,,,,,
2025-03-21 12:15:00,0.0,20.0,15.83530044555664,20.0,20.0,53.94969940185547,0.4303750097751617,70.0,67.22599792480469,49.69039916992188,74.8219985961914,71.52799987792969,,,,,,,,
2025-03-21 12:30:00,0.0,20.0,13.478300094604492,20.0,20.0,55.9202995300293,0.402875006198883,70.0,66.88400268554688,50.41659927368164,74.98400115966797,72.91400146484375,,,,,,,,
2025-03-21 12:45:00,0.0,20.0,12.085399627685549,20.0,20.0,56.12269973754883,0.3681249916553497,70.0,67.22599792480469,50.91999816894531,75.03800201416016,72.5,,,,,,,,
2025-03-21 13:00:00,0.0,20.0,11.300999641418455,20.0,20.0,57.62630081176758,0.4365000128746032,70.0,67.13600158691406,52.97320175170898,75.16400146484375,71.94200134277344,,,,,,,,
2025-03-21 13:15:00,0.0,20.0,11.422900199890137,20.0,20.0,56.71049880981445,0.3956249952316284,70.0,67.38800048828125,55.29850006103516,74.98400115966797,71.90599822998047,,,,,,,,
2025-03-21 13:30:00,0.0,20.0,11.37619972229004,20.0,20.0,57.9098014831543,0.4078750014305115,70.0,67.63999938964844,56.88800048828125,75.32599639892578,71.31199645996094,,,,,,,,
2025-03-21 13:45:00,0.0,20.0,14.868499755859377,20.0,20.0,57.74580001831055,0.3706249892711639,70.0,68.0719985961914,56.69540023803711,75.41600036621094,71.11399841308594,,,,,,,,
2025-03-21 14:00:00,0.0,20.0,12.79669952392578,20.0,20.0,59.3390007019043,0.4280000030994415,70.0,68.0719985961914,57.31529998779297,75.66799926757812,70.80799865722656,,,,,,,,
2025-03-21 14:15:00,0.0,20.0,12.207900047302246,20.0,20.0,59.00550079345703,0.3962500095367431,70.0,68.23400115966797,58.19089889526367,75.66799926757812,70.68199920654297,,,,,,,,
2025-03-21 14:30:00,0.0,20.0,10.712499618530272,20.0,20.0,58.470401763916016,0.4449999928474426,70.0,68.57599639892578,58.81389999389648,76.01000213623047,71.11399841308594,,,,,,,,
2025-03-21 14:45:00,0.0,20.0,13.48069953918457,20.0,20.0,57.95709991455078,0.395000010728836,70.0,68.57599639892578,58.90140151977539,76.01000213623047,69.33200073242188,,,,,,,,
2025-03-21 15:00:00,0.0,20.0,20.04750061035156,20.0,20.0,57.22560119628906,0.4090000092983246,70.0,68.91799926757812,59.57279968261719,75.95600128173828,69.49400329589844,,,,,,,,
2025-03-21 15:15:00,0.0,20.0,24.497100830078125,20.0,20.0,58.4901008605957,0.413875013589859,68.597900390625,69.08000183105469,60.19829940795898,76.01000213623047,69.5479965209961,,,,,,,,
2025-03-21 15:30:00,0.0,20.0,13.317399978637695,20.0,20.0,59.60380172729492,0.4096249938011169,68.8053970336914,68.91799926757812,60.249698638916016,76.1719970703125,69.49400329589844,,,,,,,,
2025-03-21 15:45:00,0.0,20.0,0.0,20.0,20.0,61.01940155029297,0.4078750014305115,63.16329956054688,68.7020034790039,61.20759963989258,76.42400360107422,69.49400329589844,,,,,,,,
2025-03-21 16:00:00,0.0,82.56790161132812,0.0,82.56790161132812,61.925899505615234,60.96820068359375,0.4047499895095825,59.22679901123047,62.2760009765625,61.15810012817383,76.20800018310547,61.73600006103516,,,,,,,,
2025-03-21 16:15:00,0.0,99.5613021850586,0.0,99.5613021850586,74.6709976196289,57.78310012817383,0.44200000166893,57.46139907836914,59.540000915527344,61.35559844970703,75.32599639892578,59.45000076293945,,,,,,,,
2025-03-21 16:30:00,28.26689910888672,100.0,0.0,100.0,75.0,56.14059829711914,0.4371249973773956,56.25970077514648,59.45000076293945,62.08250045776367,74.8219985961914,59.61199951171875,,,,,,,,
2025-03-21 16:45:00,67.21479797363281,100.0,0.0,100.0,75.0,55.48780059814453,0.4163750112056732,55.59180068969727,59.45000076293945,62.695499420166016,74.31800079345703,59.48600006103516,,,,,,,,
2025-03-21 17:00:00,100.0,100.0,0.0,100.0,75.0,55.00429916381836,0.4242500066757202,55.37620162963867,59.198001861572266,64.18499755859375,74.13800048828125,59.86399841308594,,,,,,,,
2025-03-21 17:15:00,100.0,100.0,0.0,100.0,75.0,54.5525016784668,0.4407500028610229,55.1693000793457,59.27000045776367,66.14330291748047,73.94000244140625,59.95399856567383,,,,,,,,
2025-03-21 17:30:00,100.0,100.0,0.0,100.0,75.0,54.01060104370117,0.4199999868869781,55.07820129394531,59.41400146484375,67.3302993774414,73.81400299072266,59.95399856567383,,,,,,,,
2025-03-21 17:45:00,100.0,100.0,0.0,100.0,75.0,53.93980026245117,0.4066250026226043,55.08000183105469,59.45000076293945,66.81449890136719,73.63400268554688,59.95399856567383,,,,,,,,
2025-03-21 18:00:00,100.0,100.0,0.0,100.0,75.0,53.60300064086914,0.3700000047683716,55.160301208496094,58.47800064086914,64.09729766845703,73.47200012207031,59.23400115966797,,,,,,,,
2025-03-21 18:07:00,,,,,,,,,,,,,0.0,0.0,,0.0,,,,0.0
2025-03-21 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-21 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.11600112915039,63.33879852294922,73.47200012207031,60.11600112915039,,,,,,,,
2025-03-21 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.77199935913086,62.97330093383789,73.63400268554688,62.492000579833984,,,,,,,,
2025-03-21 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.492000579833984,61.20759963989258,73.81400299072266,64.00399780273438,,,,,,,,
2025-03-21 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.99599838256836,58.90140151977539,73.97599792480469,64.81400299072266,,,,,,,,
2025-03-21 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.99599838256836,58.05500030517578,73.56199645996094,64.90399932861328,,,,,,,,
2025-03-21 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.70800018310547,56.45220184326172,72.78800201416016,64.8499984741211,,,,,,,,
2025-03-21 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.3120002746582,55.50339889526367,72.15799713134766,64.68800354003906,,,,,,,,
2025-03-21 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.80799865722656,54.61959838867188,71.77999877929688,64.34600067138672,,,,,,,,
2025-03-21 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.30400085449219,53.645599365234375,70.97000122070312,64.22000122070312,,,,,,,,
2025-03-21 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.96200180053711,52.39820098876953,70.21399688720703,64.18399810791016,,,,,,,,
2025-03-21 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.45800018310547,51.689701080322266,70.26799774169922,64.00399780273438,,,,,,,,
2025-03-21 21:00:00,,0.0,100.0,0.0,0.0,,0.0268750004470348,55.33390045166016,59.95399856567383,50.8203010559082,69.4219970703125,63.75199890136719,,,,,,,,
2025-03-21 21:03:00,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.45000076293945,50.00479888916016,69.08000183105469,63.5,,,,,,,,
2025-03-21 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.94599914550781,49.04710006713867,68.73799896240234,63.3380012512207,,,,,,,,
2025-03-21 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.44200134277344,48.27090072631836,68.48600006103516,62.959999084472656,,,,,,,,
2025-03-21 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.91999816894531,47.69869995117188,67.6760025024414,62.83399963378906,,,,,,,,
2025-03-21 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.88399887084961,47.58250045776367,67.89199829101562,62.70800018310547,,,,,,,,
2025-03-21 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.757999420166016,47.69869995117188,67.55000305175781,62.65399932861328,,,,,,,,
2025-03-21 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.59600067138672,47.75659942626953,67.55000305175781,62.52799987792969,,,,,,,,
2025-03-21 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.41600036621094,47.64070129394531,67.0459976196289,62.492000579833984,,,,,,,,
2025-03-21 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.25400161743164,47.465599060058594,67.0459976196289,62.3120002746582,,,,,,,,
2025-03-21 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.07400131225586,47.17060089111328,66.75800323486328,62.150001525878906,,,,,,,,
2025-03-21 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.7859992980957,46.99169921875,66.41600036621094,61.98799896240234,,,,,,,,
2025-03-22 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.56999969482422,46.56859970092773,66.25399780273438,61.89799880981445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-22 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.53400039672852,46.56859970092773,66.37999725341797,61.77199935913086,,,,,,,,
2025-03-22 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.37200164794922,46.137298583984375,66.03800201416016,61.64599990844727,,,,,,,,
2025-03-22 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.06600189208984,45.63399887084961,65.8759994506836,61.46599960327149,,,,,,,,
2025-03-22 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.77799987792969,44.78030014038086,65.8759994506836,61.30400085449219,,,,,,,,
2025-03-22 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.5620002746582,44.727500915527344,65.44400024414062,61.141998291015625,,,,,,,,
2025-03-22 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.400001525878906,44.46070098876953,65.4800033569336,60.96200180053711,,,,,,,,
2025-03-22 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.130001068115234,44.19020080566406,65.19200134277344,60.79999923706055,,,,,,,,
2025-03-22 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.00400161743164,44.29890060424805,64.90399932861328,60.63800048828125,,,,,,,,
2025-03-22 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.805999755859375,44.19020080566406,64.97599792480469,60.45800018310547,,,,,,,,
2025-03-22 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.55400085449219,43.58089828491211,64.50800323486328,60.29600143432617,,,,,,,,
2025-03-22 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.374000549316406,43.41130065917969,64.5979995727539,60.11600112915039,,,,,,,,
2025-03-22 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.21200180053711,43.24029922485352,64.50800323486328,59.95399856567383,,,,,,,,
2025-03-22 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.03200149536133,42.83509826660156,64.34600067138672,59.79199981689453,,,,,,,,
2025-03-22 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.83399963378906,42.42129898071289,63.3380012512207,59.61199951171875,,,,,,,,
2025-03-22 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.492000579833984,42.24129867553711,63.3380012512207,59.45000076293945,,,,,,,,
2025-03-22 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.36600112915039,42.36149978637695,63.5,59.27000045776367,,,,,,,,
2025-03-22 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.11399841308594,42.12030029296875,63.15800094604492,59.071998596191406,,,,,,,,
2025-03-22 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.93399810791016,41.9375,63.15800094604492,58.94599914550781,,,,,,,,
2025-03-22 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.86199951171875,41.691200256347656,63.40999984741211,58.76599884033203,,,,,,,,
2025-03-22 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.68199920654297,41.44179916381836,62.99599838256836,58.76599884033203,,,,,,,,
2025-03-22 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.52000045776367,41.62910079956055,62.90599822998047,58.604000091552734,,,,,,,,
2025-03-22 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.23199844360352,41.50439834594727,62.58200073242188,58.56800079345703,,,,,,,,
2025-03-22 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.358001708984375,41.691200256347656,63.15800094604492,58.44200134277344,,,,,,,,
2025-03-22 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.23199844360352,41.56689834594727,62.99599838256836,58.38800048828125,,,,,,,,
2025-03-22 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.358001708984375,41.87620162963867,63.84199905395508,58.44200134277344,,,,,,,,
2025-03-22 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.39400100708008,42.12030029296875,63.84199905395508,58.262001037597656,,,,,,,,
2025-03-22 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.52000045776367,42.24129867553711,64.00399780273438,58.22600173950195,,,,,,,,
2025-03-22 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.52000045776367,42.36149978637695,64.00399780273438,58.09999847412109,,,,,,,,
2025-03-22 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.68199920654297,42.36149978637695,64.05799865722656,58.09999847412109,,,,,,,,
2025-03-22 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.86199951171875,42.71770095825195,63.93199920654297,58.09999847412109,,,,,,,,
2025-03-22 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.402000427246094,43.63710021972656,64.68800354003906,58.35200119018555,,,,,,,,
2025-03-22 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.869998931884766,44.35300064086914,64.34600067138672,58.44200134277344,,,,,,,,
2025-03-22 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.21200180053711,44.99039840698242,64.34600067138672,58.63999938964844,,,,,,,,
2025-03-22 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.55400085449219,45.5703010559082,64.47200012207031,58.94599914550781,,,,,,,,
2025-03-22 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.220001220703125,46.56859970092773,64.68800354003906,59.27000045776367,,,,,,,,
2025-03-22 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.90399932861328,47.34809875488281,64.7239990234375,59.66600036621094,,,,,,,,
2025-03-22 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.9119987487793,48.55139923095703,64.8499984741211,60.242000579833984,,,,,,,,
2025-03-22 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.757999420166016,49.69039916992188,65.35399627685547,60.83599853515625,,,,,,,,
2025-03-22 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.44200134277344,50.61949920654297,65.66000366210938,61.30400085449219,,,,,,,,
2025-03-22 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.61199951171875,52.22299957275391,66.66799926757812,62.150001525878906,,,,,,,,
2025-03-22 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.58399963378906,53.25569915771485,67.51399993896484,62.99599838256836,,,,,,,,
2025-03-22 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.0880012512207,54.61959838867188,67.60399627685547,63.5,,,,,,,,
2025-03-22 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.98799896240234,55.70650100708008,68.23400115966797,64.30999755859375,,,,,,,,
2025-03-22 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,63.40999984741211,56.69540023803711,68.91799926757812,65.35399627685547,,,,,,,,
2025-03-22 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,65.02999877929688,58.54909896850586,69.67400360107422,66.7040023803711,,,,,,,,
2025-03-22 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,65.78600311279297,59.36090087890625,70.08799743652344,68.0719985961914,,,,,,,,
2025-03-22 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,66.7040023803711,61.05879974365234,70.26799774169922,68.98999786376953,,,,,,,,
2025-03-22 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,67.26200103759766,61.50270080566406,70.77200317382812,70.08799743652344,,,,,,,,
2025-03-22 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,68.0719985961914,62.13019943237305,70.97000122070312,70.59200286865234,,,,,,,,
2025-03-22 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,69.24199676513672,62.17779922485352,71.61799621582031,71.2760009765625,,,,,,,,
2025-03-22 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,70.1780014038086,62.64889907836914,72.6259994506836,71.94200134277344,,,,,,,,
2025-03-22 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,70.77200317382812,63.06520080566406,73.76000213623047,72.6259994506836,,,,,,,,
2025-03-22 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,71.43800354003906,64.18499755859375,73.43599700927734,73.30999755859375,,,,,,,,
2025-03-22 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,71.61799621582031,63.47439956665039,73.47200012207031,73.88600158691406,,,,,,,,
2025-03-22 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,70.93399810791016,64.48930358886719,73.30999755859375,73.63400268554688,,,,,,,,
2025-03-22 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,71.52799987792969,65.89949798583984,73.30999755859375,73.97599792480469,,,,,,,,
2025-03-22 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.12200164794922,65.94850158691406,73.30999755859375,74.66000366210938,,,,,,,,
2025-03-22 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.28399658203125,65.89949798583984,73.43599700927734,75.16400146484375,,,,,,,,
2025-03-22 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.6259994506836,66.81449890136719,74.66000366210938,75.41600036621094,,,,,,,,
2025-03-22 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,73.94000244140625,67.5615005493164,74.8219985961914,76.55000305175781,,,,,,,,
2025-03-22 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.66000366210938,68.1532974243164,76.38800048828125,77.7020034790039,,,,,,,,
2025-03-22 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.50599670410156,68.86360168457031,76.51399993896484,78.87200164794922,,,,,,,,
2025-03-22 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.66799926757812,69.03820037841797,77.57599639892578,79.71800231933594,,,,,,,,
2025-03-22 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.88400268554688,69.08159637451172,78.67400360107422,80.05999755859375,,,,,,,,
2025-03-22 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.1719970703125,69.59750366210938,79.55599975585938,80.4020004272461,,,,,,,,
2025-03-22 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.42400360107422,69.93560028076172,79.55599975585938,80.90599822998047,,,,,,,,
2025-03-22 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.85600280761719,70.43440246582031,80.05999755859375,81.3740005493164,,,,,,,,
2025-03-22 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,77.01799774169922,71.14749908447266,79.3759994506836,81.75199890136719,,,,,,,,
2025-03-22 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.51399993896484,69.29779815673828,79.77200317382812,81.41000366210938,,,,,,,,
2025-03-22 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.83000183105469,70.31069946289062,78.08000183105469,80.22200012207031,,,,,,,,
2025-03-22 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.50599670410156,71.52749633789062,77.7020034790039,79.77200317382812,,,,,,,,
2025-03-22 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.8219985961914,70.22779846191406,76.85600280761719,79.3759994506836,,,,,,,,
2025-03-22 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.28199768066406,70.92350006103516,76.51399993896484,78.70999908447266,,,,,,,,
2025-03-22 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,73.50800323486328,68.33270263671875,76.1719970703125,78.5479965209961,,,,,,,,
2025-03-22 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.96800231933594,65.10430145263672,75.50599670410156,78.0260009765625,,,,,,,,
2025-03-22 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.12200164794922,63.293399810791016,74.13800048828125,76.85600280761719,,,,,,,,
2025-03-22 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,70.93399810791016,62.08250045776367,73.12999725341797,75.0739974975586,,,,,,,,
2025-03-22 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,69.74600219726562,61.20759963989258,71.94200134277344,73.47200012207031,,,,,,,,
2025-03-22 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,68.73799896240234,60.60689926147461,70.93399810791016,72.15799713134766,,,,,,,,
