timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-22 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,67.55000305175781,60.14670181274414,69.33200073242188,71.11399841308594,,,,,,,,
2025-03-22 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,66.50599670410156,59.414100646972656,67.6760025024414,70.30400085449219,,,,,,,,
2025-03-22 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,65.53399658203125,58.81389999389648,66.54199981689453,69.74600219726562,,,,,,,,
2025-03-22 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,64.68800354003906,58.19089889526367,66.03800201416016,69.16999816894531,,,,,,,,
2025-03-22 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,63.68000030517578,57.641998291015625,64.50800323486328,68.61199951171875,,,,,,,,
2025-03-22 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.90599822998047,56.88800048828125,64.18399810791016,68.0719985961914,,,,,,,,
2025-03-22 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.2760009765625,55.605201721191406,64.00399780273438,67.55000305175781,,,,,,,,
2025-03-22 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.64599990844727,55.03969955444336,62.3120002746582,67.13600158691406,,,,,,,,
2025-03-22 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.96200180053711,54.40660095214844,61.46599960327149,66.7040023803711,,,,,,,,
2025-03-22 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.29600143432617,53.5348014831543,60.11600112915039,66.32599639892578,,,,,,,,
2025-03-22 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.61199951171875,52.39820098876953,59.86399841308594,66.00199890136719,,,,,,,,
2025-03-22 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.891998291015625,51.689701080322266,58.22600173950195,65.53399658203125,,,,,,,,
2025-03-22 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.262001037597656,51.08340072631836,58.94599914550781,65.19200134277344,,,,,,,,
2025-03-22 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.757999420166016,50.770301818847656,58.13600158691406,64.8499984741211,,,,,,,,
2025-03-22 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.25400161743164,50.41659927368164,57.91999816894531,64.50800323486328,,,,,,,,
2025-03-22 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.75,50.10850143432617,57.470001220703125,64.12999725341797,,,,,,,,
2025-03-23 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.28200149536133,49.79570007324219,57.41600036621094,63.84199905395508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.90399932861328,49.63759994506836,56.49800109863281,63.5,,,,,,,,
2025-03-23 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.43600082397461,49.26369857788086,56.06600189208984,63.15800094604492,,,,,,,,
2025-03-23 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.05799865722656,48.99259948730469,55.220001220703125,62.99599838256836,,,,,,,,
2025-03-23 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.71599960327149,48.77310180664063,54.87799835205078,62.65399932861328,,,,,,,,
2025-03-23 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.374000549316406,48.55139923095703,55.43600082397461,62.492000579833984,,,,,,,,
2025-03-23 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,54.03200149536133,47.986698150634766,55.400001525878906,62.3120002746582,,,,,,,,
2025-03-23 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.70800018310547,47.52410125732422,55.5260009765625,62.150001525878906,,,,,,,,
2025-03-23 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.2400016784668,47.22990036010742,54.71599960327149,61.80799865722656,,,,,,,,
2025-03-23 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.89799880981445,46.87160110473633,54.21200180053711,61.555999755859375,,,,,,,,
2025-03-23 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.52000045776367,46.69029998779297,53.20399856567383,61.30400085449219,,,,,,,,
2025-03-23 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.178001403808594,46.38470077514648,52.77199935913086,61.141998291015625,,,,,,,,
2025-03-23 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,51.88999938964844,46.01250076293945,52.64599990844727,60.88999938964844,,,,,,,,
2025-03-23 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,51.512001037597656,45.44240188598633,51.67399978637695,60.63800048828125,,,,,,,,
2025-03-23 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,51.16999816894531,45.18439865112305,52.05199813842773,60.45800018310547,,,,,,,,
2025-03-23 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,50.917999267578125,44.727500915527344,52.68199920654297,60.29600143432617,,,,,,,,
2025-03-23 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,50.66600036621094,44.567901611328125,52.52000045776367,60.11600112915039,,,,,,,,
2025-03-23 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,50.32400131225586,44.19020080566406,51.16999816894531,59.79199981689453,,,,,,,,
2025-03-23 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,49.98199844360352,43.97090148925781,49.31600189208984,59.61199951171875,,,,,,,,
2025-03-23 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,49.81999969482422,43.69319915771485,50.198001861572266,59.45000076293945,,,,,,,,
2025-03-23 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,49.47800064086914,43.24029922485352,50.1619987487793,59.27000045776367,,,,,,,,
2025-03-23 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,48.84799957275391,42.599700927734375,49.604000091552734,58.81999969482422,,,,,,,,
2025-03-23 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,48.54199981689453,42.36149978637695,49.262001037597656,58.604000091552734,,,,,,,,
2025-03-23 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,48.25400161743164,41.9375,49.38800048828125,58.604000091552734,,,,,,,,
2025-03-23 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,47.84000015258789,41.50439834594727,49.13600158691406,58.38800048828125,,,,,,,,
2025-03-23 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,47.44400024414063,40.86920166015625,48.12799835205078,58.13600158691406,,,,,,,,
2025-03-23 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,47.06600189208984,40.41239929199219,47.7859992980957,57.88399887084961,,,,,,,,
2025-03-23 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,46.7239990234375,40.01279830932617,47.31800079345703,57.757999420166016,,,,,,,,
2025-03-23 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,45.98600006103516,39.60540008544922,46.7239990234375,57.25400161743164,,,,,,,,
2025-03-23 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,46.77799987792969,39.945499420166016,45.98600006103516,57.41600036621094,,,,,,,,
2025-03-23 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,47.7859992980957,40.213600158691406,46.310001373291016,57.59600067138672,,,,,,,,
2025-03-23 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,48.59600067138672,40.41239929199219,47.119998931884766,57.757999420166016,,,,,,,,
2025-03-23 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,49.47800064086914,40.804500579833984,48.12799835205078,58.09999847412109,,,,,,,,
2025-03-23 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,51.007999420166016,41.25270080566406,49.22600173950195,58.44200134277344,,,,,,,,
2025-03-23 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,52.64599990844727,42.12030029296875,50.66600036621094,59.27000045776367,,,,,,,,
2025-03-23 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,53.70800018310547,42.480899810791016,52.61000061035156,59.9900016784668,,,,,,,,
2025-03-23 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,55.05799865722656,43.182899475097656,55.18399810791016,60.83599853515625,,,,,,,,
2025-03-23 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.24599838256836,43.749000549316406,57.41600036621094,61.64599990844727,,,,,,,,
2025-03-23 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.9119987487793,44.24459838867188,59.108001708984375,62.3120002746582,,,,,,,,
2025-03-23 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.757999420166016,44.67440032958984,60.242000579833984,62.99599838256836,,,,,,,,
2025-03-23 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.44200134277344,45.37820053100586,61.80799865722656,63.68000030517578,,,,,,,,
2025-03-23 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.48600006103516,46.137298583984375,63.28400039672852,64.25599670410156,,,,,,,,
2025-03-23 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.11600112915039,46.50749969482422,64.00399780273438,64.8499984741211,,,,,,,,
2025-03-23 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.79999923706055,47.05149841308594,65.35399627685547,65.31800079345703,,,,,,,,
2025-03-23 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.46599960327149,47.81439971923828,66.19999694824219,65.78600311279297,,,,,,,,
2025-03-23 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.492000579833984,48.32730102539063,67.38800048828125,66.37999725341797,,,,,,,,
2025-03-23 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,63.15800094604492,49.424800872802734,68.44999694824219,66.7040023803711,,,,,,,,
2025-03-23 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,64.18399810791016,49.69039916992188,69.24199676513672,67.0999984741211,,,,,,,,
2025-03-23 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,64.8499984741211,50.669898986816406,69.58399963378906,67.7300033569336,,,,,,,,
2025-03-23 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,66.03800201416016,52.28150177001953,71.11399841308594,68.57599639892578,,,,,,,,
2025-03-23 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,67.38800048828125,52.91630172729492,71.61799621582031,69.58399963378906,,,,,,,,
2025-03-23 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,68.73799896240234,53.700801849365234,72.96800231933594,70.71800231933594,,,,,,,,
2025-03-23 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,69.74600219726562,54.35309982299805,73.81400299072266,71.77999877929688,,,,,,,,
2025-03-23 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,70.84400177001953,55.24700164794922,75.16400146484375,72.96800231933594,,,,,,,,
2025-03-23 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,71.94200134277344,56.05759811401367,74.98400115966797,74.13800048828125,,,,,,,,
2025-03-23 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.28399658203125,56.35419845581055,74.947998046875,74.8219985961914,,,,,,,,
2025-03-23 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.96800231933594,56.69540023803711,75.95600128173828,75.32599639892578,,,,,,,,
2025-03-23 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,73.47200012207031,56.64699935913086,77.57599639892578,76.13600158691406,,,,,,,,
2025-03-23 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.13800048828125,57.96390151977539,77.05400085449219,77.01799774169922,,,,,,,,
2025-03-23 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.66000366210938,58.63779830932617,78.20600128173828,77.7020034790039,,,,,,,,
2025-03-23 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.32599639892578,58.37080001831055,79.052001953125,78.5479965209961,,,,,,,,
2025-03-23 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.83000183105469,59.78300094604492,78.49400329589844,79.30400085449219,,,,,,,,
2025-03-23 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.1719970703125,60.249698638916016,79.71800231933594,80.05999755859375,,,,,,,,
2025-03-23 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.47799682617188,61.10850143432617,79.08799743652344,80.56400299072266,,,,,,,,
2025-03-23 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.6760025024414,61.60029983520508,77.52200317382812,80.90599822998047,,,,,,,,
2025-03-23 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,76.51399993896484,60.95909881591797,77.36000061035156,80.74400329589844,,,,,,,,
2025-03-23 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,75.54199981689453,60.90900039672852,75.95600128173828,79.21399688720703,,,,,,,,
2025-03-23 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.98400115966797,61.64889907836914,74.8219985961914,78.1520004272461,,,,,,,,
2025-03-23 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,74.31800079345703,61.98680114746094,74.13800048828125,77.36000061035156,,,,,,,,
2025-03-23 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,73.63400268554688,60.8588981628418,73.68800354003906,76.47799682617188,,,,,,,,
2025-03-23 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.78800201416016,59.99150085449219,72.46399688720703,75.19999694824219,,,,,,,,
2025-03-23 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,71.87000274658203,58.98860168457031,71.61799621582031,73.97599792480469,,,,,,,,
2025-03-23 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,69.58399963378906,56.5984001159668,70.08799743652344,72.6259994506836,,,,,,,,
2025-03-23 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,67.35199737548828,55.1953010559082,67.42400360107422,71.2760009765625,,,,,,,,
2025-03-23 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,65.8759994506836,54.459999084472656,66.63200378417969,70.26799774169922,,,,,,,,
2025-03-23 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,64.68800354003906,53.81069946289063,65.19200134277344,69.4219970703125,,,,,,,,
2025-03-23 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,63.68000030517578,53.14310073852539,65.19200134277344,68.57599639892578,,,,,,,,
2025-03-23 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,62.77999877929688,52.57210159301758,63.84199905395508,67.89199829101562,,,,,,,,
2025-03-23 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.98799896240234,52.16429901123047,63.84199905395508,67.38800048828125,,,,,,,,
2025-03-23 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,61.30400085449219,51.86880111694336,62.83399963378906,66.88400268554688,,,,,,,,
2025-03-23 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.88999938964844,51.689701080322266,63.3380012512207,66.54199981689453,,,,,,,,
2025-03-23 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.58399963378906,51.5093994140625,63.87799835205078,66.19999694824219,,,,,,,,
2025-03-23 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.16999816894531,51.44889831542969,62.83399963378906,65.8219985961914,,,,,,,,
2025-03-23 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.73799896240234,51.26679992675781,62.11399841308594,65.53399658203125,,,,,,,,
2025-03-23 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.45000076293945,51.02190017700195,62.11399841308594,65.19200134277344,,,,,,,,
2025-03-23 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,59.071998596191406,50.91999816894531,62.11399841308594,65.02999877929688,,,,,,,,
2025-03-23 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.604000091552734,50.41659927368164,62.02399826049805,64.50800323486328,,,,,,,,
2025-03-23 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.44200134277344,50.31439971923828,62.3120002746582,64.22000122070312,,,,,,,,
2025-03-23 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,58.09999847412109,50.10850143432617,61.39400100708008,64.00399780273438,,,,,,,,
2025-03-23 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.91999816894531,49.9005012512207,61.68199920654297,63.84199905395508,,,,,,,,
2025-03-23 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.757999420166016,49.84820175170898,61.80799865722656,63.5,,,,,,,,
2025-03-23 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.59600067138672,49.79570007324219,61.86199951171875,63.3380012512207,,,,,,,,
2025-03-23 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.41600036621094,49.74319839477539,61.141998291015625,63.15800094604492,,,,,,,,
2025-03-24 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.25400161743164,49.74319839477539,61.77199935913086,62.99599838256836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-24 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.20000076293945,49.69039916992188,61.34000015258789,62.83399963378906,,,,,,,,
2025-03-24 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.03799819946289,49.63759994506836,61.141998291015625,62.83399963378906,,,,,,,,
2025-03-24 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.03799819946289,49.74319839477539,61.555999755859375,62.65399932861328,,,,,,,,
2025-03-24 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,57.07400131225586,49.84820175170898,61.98799896240234,62.492000579833984,,,,,,,,
2025-03-24 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.9119987487793,49.9005012512207,61.01599884033203,62.52799987792969,,,,,,,,
2025-03-24 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.75,49.69039916992188,59.9900016784668,62.402000427246094,,,,,,,,
2025-03-24 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.56999969482422,49.69039916992188,60.36800003051758,62.3120002746582,,,,,,,,
2025-03-24 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.56999969482422,50.00479888916016,60.45800018310547,62.3120002746582,,,,,,,,
2025-03-24 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.49800109863281,49.84820175170898,60.79999923706055,62.2400016784668,,,,,,,,
2025-03-24 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.40800094604492,49.74319839477539,60.36800003051758,62.150001525878906,,,,,,,,
2025-03-24 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.24599838256836,49.84820175170898,60.67399978637695,62.150001525878906,,,,,,,,
2025-03-24 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.06600189208984,49.79570007324219,59.57600021362305,61.98799896240234,,,,,,,,
2025-03-24 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.06600189208984,49.69039916992188,59.95399856567383,61.98799896240234,,,,,,,,
2025-03-24 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.06600189208984,49.74319839477539,60.83599853515625,61.93399810791016,,,,,,,,
2025-03-24 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.06600189208984,49.79570007324219,61.141998291015625,61.89799880981445,,,,,,,,
2025-03-24 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.10200119018555,49.69039916992188,61.34000015258789,61.73600006103516,,,,,,,,
2025-03-24 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.19200134277344,49.74319839477539,61.61000061035156,61.80799865722656,,,,,,,,
2025-03-24 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,56.06600189208984,49.584598541259766,60.67399978637695,61.64599990844727,,,,,,,,
2025-03-24 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,60.29600143432617,49.47819900512695,60.67399978637695,61.64599990844727,,,,,,,,
2025-03-24 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,66.19999694824219,49.424800872802734,59.9900016784668,61.46599960327149,,,,,,,,
2025-03-24 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.33390045166016,72.91400146484375,49.584598541259766,60.67399978637695,61.46599960327149,,,,,,,,
2025-03-24 05:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-03-24 05:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-24 05:30:00,0.0,20.0,84.63929748535156,20.0,20.0,23.135799407958984,0.0256249997764825,55.33390045166016,71.69000244140625,49.47819900512695,64.77799987792969,66.8479995727539,,,,,,,,
2025-03-24 05:45:00,0.0,65.27040100097656,0.0,65.27040100097656,48.95280075073242,72.7802963256836,1.4078999757766724,55.33390045166016,54.68000030517578,48.93790054321289,69.08000183105469,54.4640007019043,,,,,,,,
2025-03-24 06:00:00,0.0,36.54710006713867,0.0,36.54710006713867,27.41029930114746,70.01789855957031,1.1734000444412231,55.33390045166016,53.77999877929688,48.66249847412109,69.58399963378906,54.3380012512207,,,,,,,,
2025-03-24 06:15:00,0.0,39.96139907836914,0.0,39.96139907836914,29.967500686645508,68.29080200195312,1.1995999813079834,55.33390045166016,54.93199920654297,48.495601654052734,70.21399688720703,56.06600189208984,,,,,,,,
2025-03-24 06:30:00,0.0,46.78799819946289,0.0,46.78799819946289,35.090999603271484,67.4718017578125,1.22160005569458,55.33390045166016,54.75199890136719,48.27090072631836,70.59200286865234,55.47200012207031,,,,,,,,
2025-03-24 06:45:00,0.0,47.05149841308594,0.0,47.05149841308594,35.28860092163086,66.2738037109375,1.1263999938964844,55.0,54.55400085449219,48.27090072631836,70.77200317382812,55.220001220703125,,,,,,,,
2025-03-24 07:00:00,0.0,47.30189895629883,0.0,47.30189895629883,35.47639846801758,66.08540344238281,0.9212499856948853,55.0,54.374000549316406,48.27090072631836,70.89800262451172,55.00400161743164,,,,,,,,
2025-03-24 07:15:00,0.0,49.43820190429688,0.0,49.43820190429688,37.0786018371582,65.91539764404297,0.8461250066757202,55.0,54.71599960327149,48.495601654052734,71.11399841308594,55.220001220703125,,,,,,,,
2025-03-24 07:30:00,0.0,50.86629867553711,0.0,50.86629867553711,38.15439987182617,63.99300003051758,0.5897499918937683,55.0,53.52799987792969,48.717899322509766,71.31199645996094,54.03200149536133,,,,,,,,
2025-03-24 07:45:00,0.0,44.09930038452149,0.0,44.09930038452149,33.074501037597656,63.26430130004883,0.5317500233650208,55.0,54.374000549316406,48.66249847412109,71.2760009765625,55.05799865722656,,,,,,,,
2025-03-24 08:00:00,0.0,46.749698638916016,0.0,46.749698638916016,35.06230163574219,61.53960037231445,0.3869999945163727,55.0,54.805999755859375,48.66249847412109,71.43800354003906,55.400001525878906,,,,,,,,
2025-03-24 08:15:00,0.0,49.88359832763672,0.0,49.88359832763672,37.41270065307617,61.88930130004883,0.4090000092983246,55.0,54.96799850463867,48.82820129394531,71.43800354003906,55.400001525878906,,,,,,,,
2025-03-24 08:30:00,0.0,53.3130989074707,0.0,53.3130989074707,39.98479843139648,61.637001037597656,0.3973749876022339,55.0,54.71599960327149,48.93790054321289,71.52799987792969,55.220001220703125,,,,,,,,
2025-03-24 08:45:00,0.0,48.70719909667969,0.0,48.70719909667969,36.53160095214844,61.50429916381836,0.3962500095367431,55.0,54.03200149536133,49.584598541259766,71.56400299072266,54.75199890136719,,,,,,,,
2025-03-24 09:00:00,0.0,48.47079849243164,0.0,48.47079849243164,36.35309982299805,60.48270034790039,0.4182499945163727,55.0,54.374000549316406,49.53139877319336,71.61799621582031,55.05799865722656,,,,,,,,
2025-03-24 09:15:00,0.0,51.397098541259766,0.0,51.397098541259766,38.54779815673828,59.95880126953125,0.4096249938011169,55.0,54.55400085449219,49.95270156860352,71.61799621582031,55.220001220703125,,,,,,,,
2025-03-24 09:30:00,0.0,50.410099029541016,0.0,50.410099029541016,37.80759811401367,60.08259963989258,0.402875006198883,55.0,53.150001525878906,50.61949920654297,71.43800354003906,53.07799911499024,,,,,,,,
2025-03-24 09:45:00,0.0,49.965599060058594,0.0,49.965599060058594,37.47420120239258,59.70880126953125,0.4053750038146972,55.0,54.93199920654297,51.02190017700195,71.2760009765625,55.7239990234375,,,,,,,,
2025-03-24 10:00:00,0.0,58.182498931884766,0.0,58.182498931884766,43.63690185546875,59.22510147094727,0.3742499947547912,55.0,54.24800109863281,51.689701080322266,71.43800354003906,54.84199905395508,,,,,,,,
2025-03-24 10:15:00,0.0,56.57070159912109,0.0,56.57070159912109,42.428001403808594,58.81829833984375,0.4242500066757202,55.0,54.75199890136719,52.04650115966797,71.2760009765625,55.7239990234375,,,,,,,,
2025-03-24 10:30:00,0.0,62.37369918823242,0.0,62.37369918823242,46.78030014038086,58.499000549316406,0.4011250138282776,55.0,54.71599960327149,52.22299957275391,71.43800354003906,55.220001220703125,,,,,,,,
2025-03-24 10:45:00,0.0,56.27379989624024,0.0,56.27379989624024,42.20539855957031,59.00559997558594,0.3729999959468841,55.0,53.869998931884766,53.08660125732422,71.2760009765625,53.70800018310547,,,,,,,,
2025-03-24 11:00:00,0.0,61.73820114135742,0.0,61.73820114135742,46.3036003112793,58.60300064086914,0.3913750052452087,55.0,55.220001220703125,53.3676986694336,71.43800354003906,55.7239990234375,,,,,,,,
2025-03-24 11:15:00,0.0,64.93219757080078,0.0,64.93219757080078,48.69919967651367,59.16170120239258,0.3803749978542328,55.0,54.87799835205078,53.08660125732422,71.23999786376953,55.220001220703125,,,,,,,,
2025-03-24 11:30:00,0.0,54.44319915771485,0.0,54.44319915771485,40.832401275634766,59.02239990234375,0.3925000131130218,55.0,54.84199905395508,53.08660125732422,71.11399841308594,55.09400177001953,,,,,,,,
2025-03-24 11:45:00,0.0,60.12329864501953,0.0,60.12329864501953,45.09249877929688,59.41249847412109,0.3865000009536743,55.0,55.05799865722656,54.35309982299805,71.11399841308594,55.5620002746582,,,,,,,,
2025-03-24 12:00:00,0.0,65.11280059814453,0.0,65.11280059814453,48.83409881591797,59.63180160522461,0.3919999897480011,55.0,54.96799850463867,54.67250061035156,71.18599700927734,55.09400177001953,,,,,,,,
2025-03-24 12:15:00,0.0,68.88469696044922,0.0,68.88469696044922,51.66350173950195,59.50070190429688,0.4004999995231628,55.0,55.5620002746582,55.34989929199219,71.18599700927734,55.5260009765625,,,,,,,,
2025-03-24 12:30:00,0.0,71.9478988647461,0.0,71.9478988647461,53.96099853515625,59.54119873046875,0.3869999945163727,55.0,55.05799865722656,55.14360046386719,71.11399841308594,54.87799835205078,,,,,,,,
2025-03-24 12:45:00,0.0,66.3197021484375,0.0,66.3197021484375,49.73970031738281,60.092098236083984,0.3785000145435333,55.0,53.2760009765625,56.25579833984375,70.97000122070312,53.58200073242188,,,,,,,,
2025-03-24 13:00:00,0.0,66.14399719238281,0.0,66.14399719238281,49.608001708984375,59.33380126953125,0.4034999907016754,55.0,55.7239990234375,56.15689849853516,71.11399841308594,55.7239990234375,,,,,,,,
2025-03-24 13:15:00,0.0,64.39630126953125,0.0,64.39630126953125,48.29719924926758,59.52000045776367,0.3858749866485595,55.0,54.84199905395508,56.69540023803711,71.11399841308594,54.87799835205078,,,,,,,,
2025-03-24 13:30:00,0.0,70.87210083007812,0.0,70.87210083007812,53.15399932861328,59.22829818725586,0.3558749854564667,55.0,55.220001220703125,56.15689849853516,71.2760009765625,55.5620002746582,,,,,,,,
2025-03-24 13:45:00,0.0,65.65560150146484,0.0,65.65560150146484,49.24169921875,59.44940185546875,0.4083749949932098,55.0,54.5,56.40330123901367,71.18599700927734,54.75199890136719,,,,,,,,
2025-03-24 14:00:00,0.0,67.60459899902344,0.0,67.60459899902344,50.703399658203125,58.98569869995117,0.4066250026226043,55.0,54.805999755859375,56.15689849853516,71.2760009765625,55.220001220703125,,,,,,,,
2025-03-24 14:15:00,0.0,68.66020202636719,0.0,68.66020202636719,51.49509811401367,58.985198974609375,0.4096249938011169,55.0,54.3380012512207,56.25579833984375,71.11399841308594,55.18399810791016,,,,,,,,
2025-03-24 14:30:00,0.0,70.99819946289062,0.0,70.99819946289062,53.24860000610352,58.526100158691406,0.3791249990463257,55.0,54.374000549316406,55.80739974975586,71.2760009765625,55.220001220703125,,,,,,,,
2025-03-24 14:45:00,0.0,70.49579620361328,0.0,70.49579620361328,52.87189865112305,57.9468002319336,0.4011250138282776,55.0,54.87799835205078,55.605201721191406,71.11399841308594,55.400001525878906,,,,,,,,
2025-03-24 15:00:00,0.0,75.79229736328125,0.0,75.79229736328125,56.844200134277344,57.73149871826172,0.4102500081062317,55.0,54.55400085449219,55.554298400878906,71.2760009765625,55.220001220703125,,,,,,,,
2025-03-24 15:15:00,0.0,71.67320251464844,0.0,71.67320251464844,53.75490188598633,57.03760147094727,0.3956249952316284,55.0,53.869998931884766,55.40119934082031,71.2760009765625,54.5,,,,,,,,
2025-03-24 15:30:00,0.0,67.32219696044922,0.0,67.32219696044922,50.49169921875,56.988800048828125,0.3956249952316284,55.0,54.08599853515625,55.14360046386719,71.43800354003906,54.805999755859375,,,,,,,,
2025-03-24 16:00:00,0.0,20.0,23.423200607299805,20.0,20.0,54.81529998779297,0.4090000092983246,70.0,60.76399993896485,56.5010986328125,71.2760009765625,62.869998931884766,,,,,,,,
2025-03-24 16:15:00,0.0,20.0,11.717000007629396,20.0,20.0,53.30149841308594,0.4346249997615814,70.0,64.50800323486328,57.03139877319336,71.77999877929688,68.86399841308594,,,,,,,,
2025-03-24 16:30:00,0.0,20.0,13.280799865722656,20.0,20.0,52.64970016479492,0.418749988079071,70.0,66.25399780273438,59.09360122680664,72.46399688720703,68.7020034790039,,,,,,,,
2025-03-24 16:45:00,0.0,20.0,13.855199813842772,20.0,20.0,52.6078987121582,0.4163750112056732,70.0,66.88400268554688,59.6781005859375,72.6259994506836,68.64800262451172,,,,,,,,
2025-03-24 17:00:00,0.0,20.0,4.492300033569336,20.0,20.0,52.61180114746094,0.413875013589859,66.8501968383789,67.38800048828125,60.8588981628418,72.78800201416016,68.73799896240234,,,,,,,,
2025-03-24 17:15:00,0.0,33.216800689697266,0.0,33.216800689697266,24.91259956359864,52.49140167236328,0.3943749964237213,63.67530059814453,67.0459976196289,60.55609893798828,72.6259994506836,68.0719985961914,,,,,,,,
2025-03-24 17:30:00,0.0,55.82559967041016,0.0,55.83039855957031,41.87279891967773,52.80160140991211,0.4059999883174896,61.774600982666016,61.77199935913086,60.758399963378906,72.46399688720703,62.150001525878906,,,,,,,,
2025-03-24 17:45:00,0.0,68.37020111083984,0.0,68.37020111083984,51.2775993347168,53.07979965209961,0.3816249966621399,58.5880012512207,60.29600143432617,61.35559844970703,72.12200164794922,60.29600143432617,,,,,,,,
2025-03-24 18:00:00,0.0,84.80239868164062,0.0,84.80239868164062,63.60179901123047,53.54040145874024,0.3711250126361847,57.057498931884766,58.44200134277344,61.93880081176758,71.61799621582031,58.76599884033203,,,,,,,,
2025-03-24 18:07:00,,,,,,,,,,,,,0.0,0.0,,0.0,,,,0.0
2025-03-24 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-24 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,59.540000915527344,63.156700134277344,71.61799621582031,59.61199951171875,,,,,,,,
2025-03-24 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,61.2140007019043,63.38410186767578,71.81600189208984,61.98799896240234,,,,,,,,
2025-03-24 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,61.98799896240234,61.15810012817383,72.12200164794922,63.75199890136719,,,,,,,,
2025-03-24 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,62.2760009765625,59.57279968261719,71.99600219726562,64.05799865722656,,,,,,,,
2025-03-24 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,62.2760009765625,58.05500030517578,71.61799621582031,64.00399780273438,,,,,,,,
2025-03-24 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,62.060001373291016,57.17380142211914,70.93399810791016,64.00399780273438,,,,,,,,
2025-03-24 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,61.64599990844727,57.17380142211914,69.9260025024414,63.84199905395508,,,,,,,,
2025-03-24 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,61.34000015258789,55.85760116577149,69.58399963378906,63.75199890136719,,,,,,,,
2025-03-24 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,61.141998291015625,55.24700164794922,69.62000274658203,63.6259994506836,,,,,,,,
2025-03-24 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.91849899291992,60.96200180053711,54.77799987792969,69.74600219726562,63.68000030517578,,,,,,,,
2025-03-24 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,60.63800048828125,55.29850006103516,68.36000061035156,63.68000030517578,,,,,,,,
2025-03-24 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,60.422000885009766,54.77799987792969,67.94599914550781,63.5,,,,,,,,
2025-03-24 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,60.242000579833984,55.14360046386719,67.38800048828125,63.5,,,,,,,,
2025-03-24 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,59.95399856567383,53.97480010986328,67.1719970703125,63.5,,,,,,,,
2025-03-24 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,59.45000076293945,53.25569915771485,67.0459976196289,63.3380012512207,,,,,,,,
2025-03-24 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,58.98199844360352,52.33990097045898,66.54199981689453,62.99599838256836,,,,,,,,
2025-03-24 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,58.604000091552734,51.2057991027832,66.41600036621094,62.83399963378906,,,,,,,,
2025-03-24 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,58.09999847412109,50.770301818847656,66.03800201416016,62.61800003051758,,,,,,,,
2025-03-24 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,57.757999420166016,50.41659927368164,65.35399627685547,62.3120002746582,,,,,,,,
2025-03-24 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,57.41600036621094,50.00479888916016,65.53399658203125,61.98799896240234,,,,,,,,
2025-03-24 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,57.07400131225586,50.10850143432617,65.02999877929688,61.86199951171875,,,,,,,,
2025-03-24 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,56.75,49.79570007324219,65.19200134277344,61.64599990844727,,,,,,,,
2025-03-24 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,56.44400024414063,48.99259948730469,64.43599700927734,61.555999755859375,,,,,,,,
2025-03-25 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,56.19200134277344,48.32730102539063,64.50800323486328,61.30400085449219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-25 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.90399932861328,47.75659942626953,64.68800354003906,61.141998291015625,,,,,,,,
2025-03-25 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.7239990234375,47.289100646972656,64.81400299072266,60.83599853515625,,,,,,,,
2025-03-25 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.59799957275391,46.99169921875,64.68800354003906,60.79999923706055,,,,,,,,
2025-03-25 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.400001525878906,46.69029998779297,63.87799835205078,60.63800048828125,,,,,,,,
2025-03-25 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.400001525878906,46.87160110473633,64.50800323486328,60.45800018310547,,,,,,,,
2025-03-25 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.310001373291016,46.93180084228516,63.93199920654297,60.45800018310547,,,,,,,,
2025-03-25 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,46.93180084228516,63.84199905395508,60.29600143432617,,,,,,,,
2025-03-25 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,47.05149841308594,64.18399810791016,60.29600143432617,,,,,,,,
2025-03-25 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,47.11109924316406,63.87799835205078,60.29600143432617,,,,,,,,
2025-03-25 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,54.87799835205078,47.40689849853516,62.99599838256836,60.20600128173828,,,,,,,,
2025-03-25 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.05799865722656,48.04380035400391,63.6259994506836,60.242000579833984,,,,,,,,
2025-03-25 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,48.10079956054688,63.84199905395508,60.29600143432617,,,,,,,,
2025-03-25 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,47.986698150634766,63.68000030517578,60.16999816894531,,,,,,,,
2025-03-25 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,47.87200164794922,63.84199905395508,60.20600128173828,,,,,,,,
2025-03-25 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.220001220703125,47.64070129394531,63.68000030517578,60.11600112915039,,,,,,,,
2025-03-25 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,55.05799865722656,46.93180084228516,63.93199920654297,59.95399856567383,,,,,,,,
2025-03-25 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,54.87799835205078,46.62950134277344,63.805999755859375,59.82799911499024,,,,,,,,
2025-03-25 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,54.59000015258789,45.887001037597656,63.5,59.61199951171875,,,,,,,,
2025-03-25 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,54.374000549316406,45.697601318359375,63.24800109863281,59.48600006103516,,,,,,,,
2025-03-25 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,54.21200180053711,45.31380081176758,62.99599838256836,59.27000045776367,,,,,,,,
2025-03-25 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,53.869998931884766,45.054298400878906,62.4379997253418,59.108001708984375,,,,,,,,
2025-03-25 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,53.52799987792969,44.833099365234375,62.65399932861328,58.94599914550781,,,,,,,,
2025-03-25 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,63.12200164794922,44.24459838867188,62.3120002746582,58.81999969482422,,,,,,,,
2025-03-25 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,70.33999633789062,43.86029815673828,61.61000061035156,58.69400024414063,,,,,,,,
2025-03-25 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.91849899291992,75.16400146484375,43.46799850463867,61.30400085449219,58.604000091552734,,,,,,,,
2025-03-25 06:27:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-25 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-25 06:30:00,0.0,20.0,90.9937973022461,20.0,20.0,22.885900497436523,0.0256249997764825,55.91849899291992,72.5,43.182899475097656,64.56199645996094,64.50800323486328,,,,,,,,
2025-03-25 06:45:00,0.0,66.36669921875,0.0,66.36669921875,49.775001525878906,61.67229843139648,1.2497999668121338,55.91849899291992,53.11399841308594,42.89350128173828,68.73799896240234,54.21200180053711,,,,,,,,
2025-03-25 07:00:00,0.0,22.65660095214844,0.0,22.65660095214844,20.0,62.62089920043945,1.145900011062622,55.91849899291992,54.428001403808594,42.83509826660156,68.57599639892578,55.34600067138672,,,,,,,,
2025-03-25 07:15:00,0.0,41.04660034179688,0.0,41.04660034179688,30.784900665283203,62.96960067749024,1.1984000205993652,55.91849899291992,54.805999755859375,42.42129898071289,69.08000183105469,56.40800094604492,,,,,,,,
2025-03-25 07:30:00,0.0,34.92430114746094,0.0,34.92430114746094,26.193199157714844,62.81449890136719,1.184999942779541,55.91849899291992,53.02399826049805,42.65879821777344,69.24199676513672,53.99599838256836,,,,,,,,
2025-03-25 07:45:00,0.0,20.0,6.8709001541137695,20.0,20.0,61.88560104370117,1.1093000173568726,70.0,58.22600173950195,43.125301361083984,69.24199676513672,59.66600036621094,,,,,,,,
2025-03-25 08:00:00,0.0,20.0,12.631400108337402,20.0,20.0,59.48080062866211,0.9915000200271606,70.0,61.30400085449219,43.58089828491211,70.01599884033203,68.197998046875,,,,,,,,
2025-03-25 08:15:00,0.0,20.0,21.1564998626709,20.0,20.0,58.78609848022461,0.7595000267028809,70.0,61.98799896240234,43.86029815673828,70.26799774169922,68.36000061035156,,,,,,,,
2025-03-25 08:30:00,0.0,20.0,12.19909954071045,20.0,20.0,57.53969955444336,0.6666250228881836,70.0,64.00399780273438,44.88570022583008,70.77200317382812,73.30999755859375,,,,,,,,
2025-03-25 08:45:00,0.0,20.0,10.478699684143066,20.0,20.0,55.95220184326172,0.5366250276565552,70.0,64.68800354003906,47.289100646972656,70.93399810791016,68.91799926757812,,,,,,,,
2025-03-25 09:00:00,0.0,20.0,17.16819953918457,20.0,20.0,54.58420181274414,0.4242500066757202,70.0,64.8499984741211,49.69039916992188,71.23999786376953,67.01000213623047,,,,,,,,
2025-03-25 09:15:00,0.0,20.0,16.974899291992188,20.0,20.0,54.68209838867188,0.3876250088214874,70.0,65.53399658203125,50.16019821166992,71.2760009765625,72.03199768066406,,,,,,,,
2025-03-25 09:30:00,0.0,20.0,10.795499801635742,20.0,20.0,54.51890182495117,0.4157499969005584,70.0,66.54199981689453,51.56959915161133,71.77999877929688,72.03199768066406,,,,,,,,
2025-03-25 09:45:00,0.0,20.0,10.25189971923828,20.0,20.0,54.63710021972656,0.4047499895095825,70.0,67.0459976196289,53.19940185546875,71.94200134277344,70.84400177001953,,,,,,,,
2025-03-25 10:00:00,0.0,20.0,9.671799659729004,20.0,20.0,54.54520034790039,0.4328750073909759,70.0,67.55000305175781,54.61959838867188,72.28399658203125,70.33999633789062,,,,,,,,
2025-03-25 10:15:00,0.0,20.0,10.134699821472168,20.0,20.0,54.48479843139648,0.3943749964237213,70.0,68.01799774169922,55.1953010559082,72.46399688720703,71.1500015258789,,,,,,,,
2025-03-25 10:30:00,0.0,20.0,13.25160026550293,20.0,20.0,55.02360153198242,0.3858749866485595,70.0,68.23400115966797,55.85760116577149,72.78800201416016,72.21199798583984,,,,,,,,
2025-03-25 10:45:00,0.0,20.0,15.354999542236328,20.0,20.0,54.47919845581055,0.410874992609024,70.0,68.57599639892578,55.957801818847656,72.78800201416016,69.36799621582031,,,,,,,,
2025-03-25 11:00:00,0.0,20.0,9.90019989013672,20.0,20.0,54.01599884033203,0.382750004529953,70.0,69.24199676513672,55.80739974975586,73.09400177001953,69.74600219726562,,,,,,,,
2025-03-25 11:15:00,0.0,20.0,13.92770004272461,20.0,20.0,52.845699310302734,0.4115000069141388,70.0,69.24199676513672,56.88800048828125,72.96800231933594,69.80000305175781,,,,,,,,
2025-03-25 11:30:00,0.0,20.0,4.712299823760986,20.0,20.0,53.41579818725586,0.4212499856948852,70.0,69.74600219726562,57.595699310302734,73.25599670410156,70.77200317382812,,,,,,,,
2025-03-25 11:45:00,0.0,20.0,0.0,20.0,20.0,53.21780014038086,0.3913750052452087,70.0,69.9260025024414,57.549198150634766,73.22000122070312,70.59200286865234,,,,,,,,
2025-03-25 12:00:00,0.0,20.0,0.0,20.0,20.0,54.410301208496094,0.4474999904632568,70.0,69.9260025024414,58.19089889526367,73.47200012207031,70.59200286865234,,,,,,,,
2025-03-25 12:15:00,0.0,20.0,0.0,20.0,20.0,54.25870132446289,0.3602499961853027,70.0,70.26799774169922,58.81389999389648,73.47200012207031,70.93399810791016,,,,,,,,
2025-03-25 12:30:00,0.0,27.58340072631836,0.0,27.58340072631836,20.687599182128903,55.98640060424805,0.4023750126361847,70.0,70.052001953125,59.14730072021485,73.81400299072266,70.59200286865234,,,,,,,,
2025-03-25 12:45:00,0.0,29.14690017700196,0.0,29.14690017700196,21.860200881958008,55.48460006713867,0.3925000131130218,70.0,69.58399963378906,59.414100646972656,73.76000213623047,69.74600219726562,,,,,,,,
2025-03-25 13:00:00,0.0,28.84280014038086,0.0,28.84280014038086,21.62619972229004,56.83539962768555,0.4072499871253967,68.68250274658203,69.80000305175781,60.45439910888672,73.97599792480469,69.9260025024414,,,,,,,,
2025-03-25 13:15:00,0.0,75.85910034179688,0.0,75.85910034179688,56.8942985534668,56.54050064086914,0.4017499983310699,61.67620086669922,67.98200225830078,61.40470123291016,74.13800048828125,67.6760025024414,,,,,,,,
2025-03-25 13:30:00,37.46950149536133,100.0,0.0,100.0,75.0,55.925201416015625,0.4072499871253967,57.78879928588867,63.59000015258789,61.35559844970703,73.81400299072266,62.90599822998047,,,,,,,,
2025-03-25 13:45:00,100.0,100.0,0.0,100.0,75.0,55.52270126342773,0.395000010728836,56.64049911499024,65.22799682617188,62.22529983520508,73.63400268554688,65.22799682617188,,,,,,,,
2025-03-25 14:00:00,100.0,100.0,0.0,100.0,75.0,55.46680068969727,0.4151250123977661,55.58940124511719,65.35399627685547,63.11100006103516,73.81400299072266,65.10199737548828,,,,,,,,
2025-03-25 14:15:00,100.0,100.0,0.0,100.0,75.0,54.972900390625,0.4309999942779541,55.37590026855469,65.19200134277344,63.74340057373047,73.81400299072266,65.06600189208984,,,,,,,,
2025-03-25 14:30:00,100.0,100.0,0.0,100.0,75.0,54.72529983520508,0.3662500083446502,55.24589920043945,65.28199768066406,64.95950317382812,73.81400299072266,65.19200134277344,,,,,,,,
2025-03-25 14:45:00,100.0,100.0,0.0,100.0,75.0,54.50849914550781,0.4072499871253967,55.12710189819336,66.54199981689453,66.52890014648438,73.97599792480469,66.32599639892578,,,,,,,,
2025-03-25 15:00:00,100.0,100.0,0.0,100.0,75.0,54.547000885009766,0.4053750038146972,55.12969970703125,64.34600067138672,65.7029037475586,73.97599792480469,64.34600067138672,,,,,,,,
2025-03-25 15:15:00,100.0,100.0,0.0,100.0,75.0,54.53200149536133,0.4083749949932098,55.166500091552734,63.6259994506836,65.40519714355469,73.88600158691406,63.68000030517578,,,,,,,,
2025-03-25 15:30:00,100.0,100.0,0.0,100.0,75.0,54.791500091552734,0.3803749978542328,55.1411018371582,63.68000030517578,65.94850158691406,73.97599792480469,64.09400177001953,,,,,,,,
2025-03-25 15:45:00,100.0,100.0,0.0,100.0,75.0,55.03120040893555,0.3821249902248382,55.13069915771485,64.81400299072266,66.04609680175781,73.97599792480469,65.19200134277344,,,,,,,,
2025-03-25 16:00:00,100.0,100.0,0.0,100.0,75.0,54.90430068969727,0.4225000143051147,55.12760162353516,64.18399810791016,66.43299865722656,73.97599792480469,64.50800323486328,,,,,,,,
2025-03-25 16:15:00,100.0,100.0,0.0,100.0,75.0,54.37990188598633,0.421875,55.14450073242188,63.3380012512207,65.60399627685547,73.47200012207031,63.84199905395508,,,,,,,,
2025-03-25 16:30:00,100.0,100.0,0.0,100.0,75.0,54.04209899902344,0.3833749890327453,55.16880035400391,63.12200164794922,65.15470123291016,73.30999755859375,63.68000030517578,,,,,,,,
2025-03-25 16:45:00,100.0,100.0,0.0,100.0,75.0,54.02429962158203,0.4090000092983246,55.17169952392578,62.83399963378906,65.4551010131836,73.12999725341797,63.3380012512207,,,,,,,,
2025-03-25 17:00:00,100.0,100.0,0.0,100.0,75.0,54.022499084472656,0.3706249892711639,55.16130065917969,63.15800094604492,65.3052978515625,72.78800201416016,63.71599960327149,,,,,,,,
2025-03-25 17:15:00,100.0,100.0,0.0,100.0,75.0,53.91270065307617,0.4041250050067901,55.20819854736328,62.492000579833984,64.6613998413086,72.53600311279297,63.15800094604492,,,,,,,,
