timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-25 17:30:00,100.0,100.0,0.0,100.0,75.0,53.56639862060547,0.3791249990463257,55.25970077514648,62.150001525878906,64.0093002319336,72.28399658203125,62.74399948120117,,,,,,,,
2025-03-25 17:45:00,100.0,100.0,0.0,100.0,75.0,54.049598693847656,0.3651250004768371,55.32400131225586,61.43000030517578,63.787899017333984,72.12200164794922,62.150001525878906,,,,,,,,
2025-03-25 18:00:00,100.0,100.0,0.0,100.0,75.0,54.05199813842773,0.4011250138282776,55.29930114746094,61.0880012512207,64.48930358886719,72.28399658203125,61.80799865722656,,,,,,,,
2025-03-25 18:07:00,,,,,,,,,,,,,0.0,0.0,,0.0,,,,0.0
2025-03-25 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-25 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.150001525878906,63.69879913330078,72.46399688720703,62.4379997253418,,,,,,,,
2025-03-25 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.3380012512207,62.27280044555664,72.6259994506836,63.68000030517578,,,,,,,,
2025-03-25 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.68000030517578,61.40470123291016,72.58999633789062,64.18399810791016,,,,,,,,
2025-03-25 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.84199905395508,60.8588981628418,72.3740005493164,64.5979995727539,,,,,,,,
2025-03-25 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.00399780273438,60.19829940795898,72.28399658203125,64.94000244140625,,,,,,,,
2025-03-25 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.00399780273438,59.93949890136719,72.12200164794922,65.19200134277344,,,,,,,,
2025-03-25 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.00399780273438,59.36090087890625,71.99600219726562,65.4800033569336,,,,,,,,
2025-03-25 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.96799850463867,58.85770034790039,71.94200134277344,65.53399658203125,,,,,,,,
2025-03-25 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.84199905395508,58.77000045776367,71.77999877929688,65.69599914550781,,,,,,,,
2025-03-25 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.84199905395508,58.50469970703125,71.77999877929688,65.8759994506836,,,,,,,,
2025-03-25 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.68000030517578,58.59349822998047,70.33999633789062,65.8219985961914,,,,,,,,
2025-03-25 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.3380012512207,58.009498596191406,70.26799774169922,65.8759994506836,,,,,,,,
2025-03-25 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.15800094604492,57.68830108642578,69.9260025024414,65.8219985961914,,,,,,,,
2025-03-25 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.83399963378906,57.31529998779297,69.08000183105469,65.69599914550781,,,,,,,,
2025-03-25 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.3120002746582,57.82649993896485,67.55000305175781,65.53399658203125,,,,,,,,
2025-03-25 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.68199920654297,58.28099822998047,66.88400268554688,65.40799713134766,,,,,,,,
2025-03-25 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.43000030517578,57.68830108642578,66.54199981689453,65.35399627685547,,,,,,,,
2025-03-25 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.141998291015625,56.5010986328125,66.91999816894531,65.19200134277344,,,,,,,,
2025-03-25 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.83599853515625,55.1953010559082,67.0459976196289,65.02999877929688,,,,,,,,
2025-03-25 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.63800048828125,54.77799987792969,66.88400268554688,64.94000244140625,,,,,,,,
2025-03-25 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.45800018310547,54.93539810180664,66.4520034790039,64.7239990234375,,,,,,,,
2025-03-25 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.29600143432617,55.09170150756836,66.19999694824219,64.68800354003906,,,,,,,,
2025-03-25 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.11600112915039,54.67250061035156,66.54199981689453,64.56199645996094,,,,,,,,
2025-03-26 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.04399871826172,54.35309982299805,66.25399780273438,64.50800323486328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-26 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.73799896240234,54.08349990844727,66.03800201416016,64.34600067138672,,,,,,,,
2025-03-26 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.27000045776367,53.92020034790039,65.19200134277344,64.18399810791016,,,,,,,,
2025-03-26 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.108001708984375,53.5348014831543,65.53399658203125,64.00399780273438,,,,,,,,
2025-03-26 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.72999954223633,52.62979888916016,65.31800079345703,63.84199905395508,,,,,,,,
2025-03-26 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.44200134277344,50.770301818847656,64.7239990234375,63.5,,,,,,,,
2025-03-26 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.91999816894531,49.63759994506836,64.30999755859375,63.03200149536133,,,,,,,,
2025-03-26 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.25400161743164,48.82820129394531,63.84199905395508,62.83399963378906,,,,,,,,
2025-03-26 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.12799835205078,48.495601654052734,64.34600067138672,62.52799987792969,,,,,,,,
2025-03-26 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.75,48.82820129394531,62.99599838256836,62.3120002746582,,,,,,,,
2025-03-26 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.56999969482422,48.717899322509766,63.5,62.150001525878906,,,,,,,,
2025-03-26 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.31800079345703,48.82820129394531,62.869998931884766,61.98799896240234,,,,,,,,
2025-03-26 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,56.06600189208984,48.93790054321289,62.65399932861328,61.93399810791016,,,,,,,,
2025-03-26 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.7239990234375,48.77310180664063,61.52000045776367,61.80799865722656,,,,,,,,
2025-03-26 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.400001525878906,48.15769958496094,61.26800155639648,61.64599990844727,,,,,,,,
2025-03-26 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,55.00400161743164,47.58250045776367,60.92599868774414,61.46599960327149,,,,,,,,
2025-03-26 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.55400085449219,47.11109924316406,59.95399856567383,61.26800155639648,,,,,,,,
2025-03-26 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.03200149536133,46.81129837036133,59.32400131225586,60.96200180053711,,,,,,,,
2025-03-26 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,53.869998931884766,47.05149841308594,59.27000045776367,60.96200180053711,,,,,,,,
2025-03-26 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,53.70800018310547,47.465599060058594,58.76599884033203,60.92599868774414,,,,,,,,
2025-03-26 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,53.70800018310547,47.52410125732422,59.61199951171875,60.92599868774414,,,,,,,,
2025-03-26 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,53.70800018310547,47.40689849853516,59.95399856567383,60.96200180053711,,,,,,,,
2025-03-26 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,54.03200149536133,47.40689849853516,61.01599884033203,60.96200180053711,,,,,,,,
2025-03-26 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.03200149536133,47.40689849853516,60.76399993896485,60.79999923706055,,,,,,,,
2025-03-26 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,47.289100646972656,61.141998291015625,60.79999923706055,,,,,,,,
2025-03-26 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.32599639892578,47.17060089111328,60.512001037597656,60.79999923706055,,,,,,,,
2025-03-26 06:27:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-26 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-26 06:30:00,0.0,20.0,85.9448013305664,20.0,20.0,23.076499938964844,0.0262499991804361,55.0,72.53600311279297,47.17060089111328,64.12999725341797,65.60600280761719,,,,,,,,
2025-03-26 06:45:00,0.0,81.78240203857422,0.0,81.78240203857422,61.33679962158203,60.64630126953125,1.2197999954223633,55.0,52.98799896240234,47.17060089111328,69.24199676513672,53.959999084472656,,,,,,,,
2025-03-26 07:00:00,0.0,42.23040008544922,0.0,42.23040008544922,31.67280006408692,61.71139907836914,1.1720999479293823,55.0,51.16999816894531,47.22990036010742,69.08000183105469,51.76399993896485,,,,,,,,
2025-03-26 07:15:00,0.0,40.11360168457031,0.0,40.11360168457031,30.0851993560791,61.95220184326172,1.2203999757766724,55.0,54.17599868774414,46.99169921875,69.4219970703125,55.81399917602539,,,,,,,,
2025-03-26 07:30:00,0.0,45.903099060058594,0.0,45.903099060058594,34.42729949951172,61.342098236083984,1.1539000272750854,55.0,54.03200149536133,46.75090026855469,69.58399963378906,54.96799850463867,,,,,,,,
2025-03-26 07:45:00,0.0,35.98910140991211,0.0,35.98910140991211,26.99180030822754,60.972599029541016,1.1318999528884888,59.05929946899414,53.99599838256836,46.75090026855469,69.58399963378906,55.00400161743164,,,,,,,,
2025-03-26 08:00:00,0.0,20.0,30.77549934387207,20.0,20.0,59.712501525878906,1.0499999523162842,70.0,60.36800003051758,46.62950134277344,70.08799743652344,73.43599700927734,,,,,,,,
2025-03-26 08:15:00,0.0,20.0,21.02079963684082,20.0,20.0,58.48080062866211,0.8327500224113464,70.0,61.30400085449219,46.62950134277344,70.59200286865234,72.71600341796875,,,,,,,,
2025-03-26 08:30:00,0.0,20.0,19.7362003326416,20.0,20.0,56.98030090332031,0.7508749961853027,70.0,62.36600112915039,46.99169921875,71.11399841308594,67.2979965209961,,,,,,,,
2025-03-26 08:45:00,0.0,20.0,22.05030059814453,20.0,20.0,56.18389892578125,0.5836250185966492,70.0,63.68000030517578,47.58250045776367,71.2760009765625,71.99600219726562,,,,,,,,
2025-03-26 09:00:00,0.0,20.0,15.32390022277832,20.0,20.0,54.91260147094727,0.4199999868869781,70.0,64.34600067138672,48.43960189819336,71.77999877929688,70.39399719238281,,,,,,,,
2025-03-26 09:15:00,0.0,20.0,21.26810073852539,20.0,20.0,54.42739868164063,0.4132499992847442,70.0,64.56199645996094,48.66249847412109,71.94200134277344,67.0459976196289,,,,,,,,
2025-03-26 09:30:00,0.0,20.0,19.84309959411621,20.0,20.0,54.45560073852539,0.3931249976158142,70.0,65.53399658203125,48.99259948730469,72.46399688720703,72.66200256347656,,,,,,,,
2025-03-26 09:45:00,0.0,20.0,14.540399551391602,20.0,20.0,53.98400115966797,0.395000010728836,70.0,66.00199890136719,49.10150146484375,72.53600311279297,70.97000122070312,,,,,,,,
2025-03-26 10:00:00,0.0,20.0,13.211999893188477,20.0,20.0,53.20130157470703,0.4365000128746032,70.0,66.7040023803711,50.00479888916016,72.96800231933594,69.49400329589844,,,,,,,,
2025-03-26 10:15:00,0.0,20.0,13.17039966583252,20.0,20.0,53.19269943237305,0.4248749911785126,70.0,66.88400268554688,50.31439971923828,73.09400177001953,69.33200073242188,,,,,,,,
2025-03-26 10:30:00,0.0,20.0,14.759200096130373,20.0,20.0,54.0098991394043,0.4572499990463257,70.0,66.4520034790039,50.61949920654297,73.47200012207031,68.86399841308594,,,,,,,,
2025-03-26 10:45:00,0.0,20.0,15.903400421142578,20.0,20.0,53.95009994506836,0.4261249899864197,70.0,67.0459976196289,50.91999816894531,73.50800323486328,68.57599639892578,,,,,,,,
2025-03-26 11:00:00,0.0,20.0,16.94860076904297,20.0,20.0,54.008399963378906,0.3869999945163727,70.0,67.01000213623047,50.770301818847656,73.76000213623047,68.2699966430664,,,,,,,,
2025-03-26 11:15:00,0.0,20.0,16.519500732421875,20.0,20.0,53.49789810180664,0.402875006198883,70.0,67.38800048828125,51.689701080322266,73.63400268554688,68.39600372314453,,,,,,,,
2025-03-26 11:30:00,0.0,20.0,19.31279945373535,20.0,20.0,54.28680038452149,0.4225000143051147,70.0,66.88400268554688,51.98740005493164,73.63400268554688,68.197998046875,,,,,,,,
2025-03-26 11:45:00,0.0,20.0,22.07069969177246,20.0,20.0,54.51480102539063,0.3998749852180481,70.0,66.50599670410156,51.7495002746582,73.47200012207031,69.58399963378906,,,,,,,,
2025-03-26 12:00:00,0.0,20.0,19.39550018310547,20.0,20.0,55.97430038452149,0.4225000143051147,70.0,66.54199981689453,51.56959915161133,73.63400268554688,72.58999633789062,,,,,,,,
2025-03-26 12:15:00,0.0,20.0,14.604399681091309,20.0,20.0,55.55009841918945,0.3681249916553497,70.0,66.88400268554688,52.39820098876953,73.81400299072266,71.52799987792969,,,,,,,,
2025-03-26 12:30:00,0.0,20.0,14.610600471496582,20.0,20.0,57.69400024414063,0.434125006198883,70.0,66.8479995727539,52.68740081787109,74.13800048828125,70.1780014038086,,,,,,,,
2025-03-26 12:45:00,0.0,20.0,15.66409969329834,20.0,20.0,57.48160171508789,0.4169999957084656,70.0,67.0459976196289,52.97320175170898,74.31800079345703,68.91799926757812,,,,,,,,
2025-03-26 13:00:00,0.0,20.0,20.35790061950684,20.0,20.0,59.9281005859375,0.413875013589859,70.0,66.19999694824219,55.03969955444336,74.31800079345703,67.7300033569336,,,,,,,,
2025-03-26 13:15:00,0.0,20.0,18.06380081176757,20.0,20.0,59.6431999206543,0.3675000071525574,70.0,66.7040023803711,55.65589904785156,74.31800079345703,72.15799713134766,,,,,,,,
2025-03-26 13:30:00,0.0,20.0,16.81399917602539,20.0,20.0,60.45940017700195,0.3865000009536743,70.0,66.37999725341797,57.734500885009766,74.8219985961914,69.20600128173828,,,,,,,,
2025-03-26 13:45:00,0.0,20.0,20.91670036315918,20.0,20.0,60.051700592041016,0.3395000100135803,70.0,66.54199981689453,58.23600006103516,74.85800170898438,68.73799896240234,,,,,,,,
2025-03-26 14:00:00,0.0,20.0,18.09709930419922,20.0,20.0,62.98699951171875,0.4468750059604645,70.0,66.37999725341797,57.96390151977539,75.16400146484375,71.2760009765625,,,,,,,,
2025-03-26 14:15:00,0.0,20.0,20.34950065612793,20.0,20.0,61.02370071411133,0.395000010728836,70.0,66.7040023803711,58.37080001831055,75.16400146484375,69.83599853515625,,,,,,,,
2025-03-26 14:30:00,0.0,20.0,18.587099075317383,20.0,20.0,61.547000885009766,0.4798749983310699,70.0,66.7040023803711,58.85770034790039,75.54199981689453,69.24199676513672,,,,,,,,
2025-03-26 14:45:00,0.0,20.0,18.11459922790528,20.0,20.0,61.66279983520508,0.4023750126361847,70.0,66.91999816894531,58.59349822998047,75.66799926757812,71.49199676513672,,,,,,,,
2025-03-26 15:00:00,0.0,20.0,18.938899993896484,20.0,20.0,63.295501708984375,0.332749992609024,70.0,66.7040023803711,58.72600173950195,75.83000183105469,69.08000183105469,,,,,,,,
2025-03-26 15:15:00,0.0,20.0,18.27300071716309,20.0,20.0,66.947998046875,0.3498750030994415,70.0,66.54199981689453,58.85770034790039,75.83000183105469,70.80799865722656,,,,,,,,
2025-03-26 15:30:00,0.0,20.0,17.98590087890625,20.0,20.0,72.08910369873047,0.6513749957084656,68.17890167236328,65.69599914550781,59.88750076293945,76.01000213623047,68.23400115966797,,,,,,,,
2025-03-26 15:45:00,0.0,20.0,0.0,20.0,20.0,67.42389678955078,0.4255000054836273,61.25859832763672,66.16400146484375,59.78300094604492,75.66799926757812,67.22599792480469,,,,,,,,
2025-03-26 16:00:00,0.0,77.81490325927734,0.0,77.81490325927734,58.36109924316406,66.52010345458984,0.7142500281333923,55.265899658203125,57.59600067138672,60.55609893798828,75.25399780273438,57.470001220703125,,,,,,,,
2025-03-26 16:15:00,0.0,83.50669860839844,0.0,83.50669860839844,62.630001068115234,56.382598876953125,0.4322499930858612,55.53730010986328,54.93199920654297,60.40340042114258,74.19200134277344,54.87799835205078,,,,,,,,
2025-03-26 16:30:00,0.0,68.21279907226562,0.0,68.21279907226562,51.15959930419922,54.82310104370117,0.4273749887943268,56.38330078125,54.55400085449219,61.55149841308594,73.81400299072266,54.68000030517578,,,,,,,,
2025-03-26 16:45:00,0.0,59.55379867553711,0.0,59.55379867553711,44.66529846191406,53.92369842529297,0.4144999980926513,56.166500091552734,56.40800094604492,61.35559844970703,73.30999755859375,55.90399932861328,,,,,,,,
2025-03-26 17:00:00,0.0,60.64810180664063,0.0,60.64810180664063,45.48609924316406,53.19260025024414,0.4255000054836273,55.86190032958984,56.75,62.64889907836914,73.12999725341797,56.40800094604492,,,,,,,,
2025-03-26 17:15:00,0.0,65.71240234375,0.0,65.71240234375,49.2843017578125,53.07740020751953,0.3865000009536743,55.371700286865234,54.68000030517578,64.35929870605469,72.91400146484375,54.805999755859375,,,,,,,,
2025-03-26 17:30:00,0.0,60.624698638916016,0.0,60.624698638916016,45.46849822998047,53.01259994506836,0.3925000131130218,55.21020126342773,55.90399932861328,64.95950317382812,72.46399688720703,55.5260009765625,,,,,,,,
2025-03-26 17:45:00,0.0,60.183101654052734,0.0,60.183101654052734,45.137298583984375,53.43740081787109,0.3321250081062317,55.14030075073242,54.87799835205078,64.91709899902344,72.28399658203125,54.59000015258789,,,,,,,,
2025-03-26 18:00:00,0.0,66.9977035522461,0.0,66.9977035522461,50.24829864501953,54.09099960327149,0.4212499856948852,55.16450119018555,55.27399826049805,65.99729919433594,72.15799713134766,55.652000427246094,,,,,,,,
2025-03-26 18:07:00,,,,,,,,,,,,,,,,,,0.0,,
2025-03-26 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-26 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,57.54199981689453,64.48930358886719,72.12200164794922,56.24599838256836,,,,,,,,
2025-03-26 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,58.22600173950195,62.3672981262207,70.68199920654297,59.23400115966797,,,,,,,,
2025-03-26 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,58.94599914550781,57.96390151977539,71.11399841308594,61.141998291015625,,,,,,,,
2025-03-26 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,58.94599914550781,56.45220184326172,69.80000305175781,61.64599990844727,,,,,,,,
2025-03-26 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,58.76599884033203,55.50339889526367,69.2959976196289,61.73600006103516,,,,,,,,
2025-03-26 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,58.35200119018555,55.09170150756836,68.3239974975586,61.77199935913086,,,,,,,,
2025-03-26 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,57.91999816894531,54.29940032958984,67.89199829101562,61.80799865722656,,,,,,,,
2025-03-26 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,57.59600067138672,52.456298828125,67.35199737548828,61.64599990844727,,,,,,,,
2025-03-26 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,57.25400161743164,50.61949920654297,67.22599792480469,61.555999755859375,,,,,,,,
2025-03-26 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,57.07400131225586,49.53139877319336,67.0999984741211,61.64599990844727,,,,,,,,
2025-03-26 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,56.75,49.04710006713867,66.9739990234375,61.46599960327149,,,,,,,,
2025-03-26 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,56.40800094604492,48.495601654052734,66.88400268554688,61.30400085449219,,,,,,,,
2025-03-26 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,56.06600189208984,47.75659942626953,66.5780029296875,61.141998291015625,,,,,,,,
2025-03-26 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,55.5620002746582,46.38470077514648,66.19999694824219,61.01599884033203,,,,,,,,
2025-03-26 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,55.05799865722656,45.11940002441406,65.8219985961914,60.79999923706055,,,,,,,,
2025-03-26 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,54.55400085449219,44.40689849853516,65.56999969482422,60.45800018310547,,,,,,,,
2025-03-26 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,54.21200180053711,43.8046989440918,65.22799682617188,60.11600112915039,,,,,,,,
2025-03-26 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,53.869998931884766,43.524600982666016,64.56199645996094,59.95399856567383,,,,,,,,
2025-03-26 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,53.02399826049805,42.12030029296875,64.18399810791016,59.45000076293945,,,,,,,,
2025-03-26 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,52.68199920654297,41.87620162963867,63.68000030517578,59.108001708984375,,,,,,,,
2025-03-26 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,52.358001708984375,41.44179916381836,63.68000030517578,58.94599914550781,,,,,,,,
2025-03-26 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,52.01599884033203,41.061798095703125,63.3380012512207,58.891998291015625,,,,,,,,
2025-03-27 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,51.67399978637695,40.34640121459961,62.83399963378906,58.44200134277344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-27 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,52.73600006103516,39.87789916992188,62.65399932861328,58.262001037597656,,,,,,,,
2025-03-27 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,64.43599700927734,39.74209976196289,61.80799865722656,58.04600143432617,,,,,,,,
2025-03-27 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,72.03199768066406,39.18999862670898,61.34000015258789,57.757999420166016,,,,,,,,
2025-03-27 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,75.7040023803711,38.47919845581055,61.34000015258789,57.757999420166016,,,,,,,,
2025-03-27 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,77.9000015258789,38.04130172729492,60.88999938964844,57.757999420166016,,,,,,,,
2025-03-27 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,79.21399688720703,37.81900024414063,61.05199813842773,57.79399871826172,,,,,,,,
2025-03-27 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,80.22200012207031,37.51910018920898,60.88999938964844,57.91999816894531,,,,,,,,
2025-03-27 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,81.06800079345703,36.92660140991211,60.79999923706055,58.262001037597656,,,,,,,,
2025-03-27 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,81.75199890136719,36.55199813842773,60.709999084472656,58.44200134277344,,,,,,,,
2025-03-27 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,82.41799926757812,36.233699798583984,60.63800048828125,58.72999954223633,,,,,,,,
2025-03-27 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,83.44400024414062,35.71269989013672,59.95399856567383,59.01800155639648,,,,,,,,
2025-03-27 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,83.85800170898438,35.51350021362305,59.79199981689453,59.27000045776367,,,,,,,,
2025-03-27 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,84.37999725341797,34.902801513671875,59.86399841308594,59.66600036621094,,,,,,,,
2025-03-27 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.13579940795898,84.79399871826172,34.624900817871094,60.16999816894531,60.11600112915039,,,,,,,,
2025-03-27 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,85.15399932861328,34.624900817871094,60.45800018310547,60.45800018310547,,,,,,,,
2025-03-27 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,85.71199798583984,34.48440170288086,60.45800018310547,60.96200180053711,,,,,,,,
2025-03-27 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,86.0719985961914,34.48440170288086,60.512001037597656,61.46599960327149,,,,,,,,
2025-03-27 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,86.44999694824219,34.05659866333008,60.45800018310547,61.98799896240234,,,,,,,,
2025-03-27 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,86.68399810791016,33.7661018371582,60.54800033569336,62.2400016784668,,,,,,,,
2025-03-27 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,86.98999786376953,33.17179870605469,59.95399856567383,62.492000579833984,,,,,,,,
2025-03-27 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.13579940795898,87.36799621582031,32.791099548339844,59.82799911499024,62.77999877929688,,,,,,,,
2025-03-27 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.13579940795898,87.78199768066406,32.7140998840332,60.11600112915039,62.99599838256836,,,,,,,,
2025-03-27 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.13579940795898,87.78199768066406,32.791099548339844,60.11600112915039,63.15800094604492,,,,,,,,
2025-03-27 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.13579940795898,88.10600280761719,32.867801666259766,59.95399856567383,63.5,,,,,,,,
2025-03-27 06:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-03-27 06:28:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-27 06:30:00,0.0,20.0,65.3478012084961,20.0,20.0,23.00029945373535,0.025000000372529,55.13579940795898,79.80799865722656,32.55910110473633,63.71599960327149,82.76000213623047,,,,,,,,
2025-03-27 06:45:00,0.0,0.0,0.0,0.0,20.0,62.00790023803711,1.1684999465942385,55.13579940795898,47.40800094604492,33.17179870605469,68.0719985961914,48.79399871826172,,,,,,,,
2025-03-27 07:00:00,0.0,33.48550033569336,0.0,33.48550033569336,25.11409950256348,61.55989837646485,1.2026000022888184,55.13579940795898,52.358001708984375,32.94430160522461,68.39600372314453,54.55400085449219,,,,,,,,
2025-03-27 07:15:00,0.0,20.0,0.0,20.0,20.0,61.743900299072266,1.225200057029724,55.13579940795898,53.02399826049805,33.17179870605469,68.7020034790039,54.84199905395508,,,,,,,,
2025-03-27 07:30:00,0.0,25.82169914245605,0.0,25.82169914245605,20.0,61.11859893798828,1.2015000581741333,55.13579940795898,54.17599868774414,33.5453987121582,68.91799926757812,56.10200119018555,,,,,,,,
2025-03-27 07:45:00,0.0,20.0,32.945098876953125,20.0,20.0,60.050201416015625,1.089100003242493,70.0,54.68000030517578,33.98440170288086,68.91799926757812,58.81999969482422,,,,,,,,
2025-03-27 08:00:00,0.0,20.0,14.040800094604492,20.0,20.0,58.88150024414063,1.0084999799728394,70.0,57.41600036621094,34.97159957885742,69.74600219726562,69.80000305175781,,,,,,,,
2025-03-27 08:15:00,0.0,20.0,22.18370056152344,20.0,20.0,57.98320007324219,0.7948750257492065,70.0,58.604000091552734,36.67770004272461,69.9260025024414,69.20600128173828,,,,,,,,
2025-03-27 08:30:00,0.0,20.0,14.702400207519531,20.0,20.0,56.88460159301758,0.6604999899864197,70.0,59.61199951171875,38.47919845581055,70.33999633789062,72.66200256347656,,,,,,,,
2025-03-27 08:45:00,0.0,20.0,19.23600006103516,20.0,20.0,55.25090026855469,0.531125009059906,70.0,59.73799896240234,39.945499420166016,70.26799774169922,66.03800201416016,,,,,,,,
2025-03-27 09:00:00,0.0,20.0,18.4552001953125,20.0,20.0,54.12360000610352,0.3869999945163727,70.0,61.46599960327149,41.189300537109375,70.77200317382812,72.75199890136719,,,,,,,,
2025-03-27 09:15:00,0.0,20.0,12.345399856567385,20.0,20.0,53.98590087890625,0.4041250050067901,70.0,62.18600082397461,41.99860000610352,71.05999755859375,69.33200073242188,,,,,,,,
2025-03-27 09:30:00,0.0,20.0,20.74760055541992,20.0,20.0,53.98630142211914,0.3869999945163727,70.0,62.61800003051758,42.54040145874024,71.43800354003906,68.77400207519531,,,,,,,,
2025-03-27 09:45:00,0.0,20.0,14.006199836730955,20.0,20.0,53.99319839477539,0.4047499895095825,70.0,63.5,43.182899475097656,71.61799621582031,73.94000244140625,,,,,,,,
2025-03-27 10:00:00,0.0,20.0,10.884300231933594,20.0,20.0,53.985599517822266,0.402875006198883,70.0,64.18399810791016,44.0259017944336,72.03199768066406,69.33200073242188,,,,,,,,
2025-03-27 10:15:00,0.0,20.0,17.42799949645996,20.0,20.0,53.807498931884766,0.4090000092983246,70.0,64.68800354003906,44.51440048217773,72.28399658203125,66.88400268554688,,,,,,,,
2025-03-27 10:30:00,0.0,20.0,15.917200088500977,20.0,20.0,54.898399353027344,0.3925000131130218,70.0,65.35399627685547,45.31380081176758,72.78800201416016,72.87799835205078,,,,,,,,
2025-03-27 10:45:00,0.0,20.0,9.751999855041504,20.0,20.0,53.97370147705078,0.4072499871253967,70.0,65.8759994506836,46.26129913330078,72.78800201416016,71.74400329589844,,,,,,,,
2025-03-27 11:00:00,0.0,28.456100463867188,0.0,28.456100463867188,21.34199905395508,55.982200622558594,0.8016250133514404,60.0,65.8759994506836,46.87160110473633,73.04000091552734,69.62000274658203,,,,,,,,
2025-03-27 11:15:00,0.0,48.73960113525391,0.0,48.73960113525391,36.5546989440918,54.46379852294922,0.8027499914169312,60.0,57.72200012207031,47.75659942626953,72.46399688720703,57.380001068115234,,,,,,,,
2025-03-27 11:30:00,0.0,47.40230178833008,0.0,47.40230178833008,35.551700592041016,54.61259841918945,0.8602499961853027,60.0,60.36800003051758,48.27090072631836,72.15799713134766,60.92599868774414,,,,,,,,
2025-03-27 11:45:00,0.0,43.88349914550781,0.0,43.88349914550781,32.91270065307617,54.00090026855469,0.7851250171661377,60.0,59.61199951171875,48.66249847412109,71.77999877929688,59.79199981689453,,,,,,,,
2025-03-27 12:00:00,0.0,46.31829833984375,0.0,46.31829833984375,34.73870086669922,53.96929931640625,0.7863749861717224,60.0,59.82799911499024,49.15570068359375,71.94200134277344,60.36800003051758,,,,,,,,
2025-03-27 12:15:00,0.0,50.779598236083984,0.0,50.779598236083984,38.08470153808594,54.02320098876953,0.8113750219345093,60.0,60.20600128173828,50.00479888916016,71.99600219726562,60.79999923706055,,,,,,,,
2025-03-27 12:30:00,0.0,50.33100128173828,0.0,50.33100128173828,37.75239944458008,54.00429916381836,0.7881249785423279,60.0,58.76599884033203,52.28150177001953,72.28399658203125,59.108001708984375,,,,,,,,
2025-03-27 12:45:00,0.0,52.83390045166016,0.0,52.83390045166016,39.62540054321289,53.96120071411133,0.7887499928474426,60.0,60.54800033569336,53.25569915771485,72.08599853515625,60.63800048828125,,,,,,,,
2025-03-27 13:00:00,0.0,51.0010986328125,0.0,51.0010986328125,38.229000091552734,53.96620178222656,0.8162500262260437,60.0,60.58399963378906,54.245601654052734,72.12200164794922,60.33200073242188,,,,,,,,
2025-03-27 13:15:00,0.0,53.24480056762695,0.0,53.24480056762695,39.93360137939453,53.909698486328125,0.8119999766349792,60.0,59.36000061035156,55.34989929199219,72.12200164794922,58.72999954223633,,,,,,,,
2025-03-27 13:30:00,0.0,53.697601318359375,0.0,53.697601318359375,40.27320098876953,54.029598236083984,0.8613749742507935,60.0,59.41400146484375,55.80739974975586,72.6259994506836,58.85599899291992,,,,,,,,
2025-03-27 13:45:00,0.0,63.8473014831543,0.0,63.8473014831543,47.885501861572266,54.31809997558594,0.780875027179718,60.0,59.79199981689453,56.20640182495117,72.75199890136719,60.08000183105469,,,,,,,,
2025-03-27 14:00:00,0.0,56.57699966430664,0.0,56.57699966430664,42.43270111083984,53.97710037231445,0.7991250157356262,60.0,60.92599868774414,57.12639999389648,72.91400146484375,60.79999923706055,,,,,,,,
2025-03-27 14:15:00,0.0,59.21440124511719,0.0,59.21440124511719,44.41080093383789,54.097801208496094,0.8082500100135803,60.0,61.141998291015625,57.641998291015625,72.96800231933594,60.29600143432617,,,,,,,,
2025-03-27 14:30:00,0.0,64.43789672851562,0.0,64.43789672851562,48.328399658203125,54.60240173339844,0.8528749942779541,60.0,60.422000885009766,57.45600128173828,73.25599670410156,59.48600006103516,,,,,,,,
2025-03-27 14:45:00,0.0,65.80750274658203,0.0,65.80750274658203,49.35559844970703,54.499698638916016,0.7991250157356262,60.0,61.141998291015625,58.81389999389648,73.12999725341797,60.11600112915039,,,,,,,,
2025-03-27 15:00:00,0.0,67.85459899902344,0.0,67.85459899902344,50.89099884033203,54.66579818725586,0.793624997138977,60.0,61.46599960327149,59.200801849365234,73.38200378417969,60.45800018310547,,,,,,,,
2025-03-27 15:15:00,0.0,69.26129913330078,0.0,69.26129913330078,51.94599914550781,55.00830078125,0.7753750085830688,60.0,60.45800018310547,59.25429916381836,73.43599700927734,60.29600143432617,,,,,,,,
2025-03-27 15:30:00,0.0,70.93160247802734,0.0,70.93160247802734,53.19869995117188,55.45600128173828,0.8046249747276306,60.80419921875,60.242000579833984,59.73059844970703,73.63400268554688,60.11600112915039,,,,,,,,
2025-03-27 15:45:00,0.0,54.98699951171875,0.0,54.98699951171875,41.24020004272461,54.28099822998047,0.6763749718666077,63.02379989624024,61.39400100708008,59.93949890136719,73.47200012207031,61.05199813842773,,,,,,,,
2025-03-27 16:00:00,0.0,53.67570114135742,0.0,53.67570114135742,40.25680160522461,53.460899353027344,0.5213750004768372,63.23799896240234,64.34600067138672,60.90900039672852,73.76000213623047,64.18399810791016,,,,,,,,
2025-03-27 16:15:00,0.0,67.52040100097656,0.0,67.52040100097656,50.62779998779297,52.61880111694336,0.4066250026226043,59.19469833374024,62.492000579833984,61.93880081176758,73.47200012207031,61.80799865722656,,,,,,,,
2025-03-27 16:30:00,4.16349983215332,100.0,0.0,100.0,75.0,52.54790115356445,0.4212499856948852,56.30210113525391,60.45800018310547,62.55540084838867,73.30999755859375,60.29600143432617,,,,,,,,
2025-03-27 16:45:00,52.161598205566406,100.0,0.0,100.0,75.0,52.4474983215332,0.4004999995231628,55.65999984741211,59.70199966430664,62.92720031738281,73.04000091552734,59.82799911499024,,,,,,,,
2025-03-27 17:00:00,99.2260971069336,100.0,0.0,100.0,75.0,52.68629837036133,0.382750004529953,55.37300109863281,60.11600112915039,64.14119720458984,72.84200286865234,59.95399856567383,,,,,,,,
2025-03-27 17:15:00,100.0,100.0,0.0,100.0,75.0,53.26309967041016,0.371749997138977,55.21969985961914,59.108001708984375,65.55449676513672,72.71600341796875,59.27000045776367,,,,,,,,
2025-03-27 17:30:00,100.0,100.0,0.0,100.0,75.0,51.99689865112305,0.4096249938011169,55.11370086669922,60.45800018310547,66.62449645996094,72.6259994506836,60.79999923706055,,,,,,,,
2025-03-27 17:45:00,100.0,100.0,0.0,100.0,75.0,52.008399963378906,0.4011250138282776,55.05559921264648,59.95399856567383,67.88179779052734,72.78800201416016,60.29600143432617,,,,,,,,
2025-03-27 18:00:00,100.0,100.0,0.0,100.0,75.0,51.98059844970703,0.390749990940094,55.03400039672852,59.23400115966797,68.5551986694336,72.78800201416016,59.70199966430664,,,,,,,,
2025-03-27 18:07:00,,,,,,,,,,,,,,,,,,0.0,,
2025-03-27 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-27 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,61.2140007019043,68.73190307617188,72.96800231933594,61.93399810791016,,,,,,,,
2025-03-27 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,62.77999877929688,66.90910339355469,73.34600067138672,65.66000366210938,,,,,,,,
2025-03-27 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,63.68000030517578,63.24789810180664,73.76000213623047,67.7300033569336,,,,,,,,
2025-03-27 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,64.00399780273438,61.306400299072266,73.81400299072266,68.10800170898438,,,,,,,,
2025-03-27 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,63.84199905395508,59.88750076293945,73.12999725341797,67.22599792480469,,,,,,,,
2025-03-27 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,63.5,58.28099822998047,72.46399688720703,66.37999725341797,,,,,,,,
2025-03-27 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,62.90599822998047,56.88800048828125,71.74400329589844,65.8759994506836,,,,,,,,
2025-03-27 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,62.2400016784668,55.554298400878906,70.77200317382812,65.53399658203125,,,,,,,,
2025-03-27 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,61.61000061035156,54.83060073852539,69.9260025024414,65.19200134277344,,,,,,,,
2025-03-27 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,61.141998291015625,54.13759994506836,70.55599975585938,64.90399932861328,,,,,,,,
2025-03-27 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,60.63800048828125,52.80210113525391,69.04399871826172,64.68800354003906,,,,,,,,
2025-03-27 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,59.9900016784668,52.33990097045898,68.39600372314453,64.18399810791016,,,,,,,,
2025-03-27 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,59.45000076293945,51.86880111694336,67.89199829101562,64.00399780273438,,,,,,,,
2025-03-27 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,58.94599914550781,51.44889831542969,67.22599792480469,63.71599960327149,,,,,,,,
2025-03-27 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,58.604000091552734,51.9281005859375,66.88400268554688,63.5,,,,,,,,
2025-03-27 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,58.262001037597656,51.98740005493164,66.7040023803711,63.24800109863281,,,,,,,,
2025-03-27 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,57.91999816894531,52.105499267578125,66.66799926757812,63.15800094604492,,,,,,,,
2025-03-27 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,57.59600067138672,50.31439971923828,66.37999725341797,62.90599822998047,,,,,,,,
2025-03-27 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,57.41600036621094,49.37120056152344,66.03800201416016,62.77999877929688,,,,,,,,
2025-03-27 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,57.07400131225586,48.717899322509766,65.75,62.4379997253418,,,,,,,,
2025-03-27 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,56.8759994506836,48.27090072631836,65.60600280761719,62.3120002746582,,,,,,,,
2025-03-27 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,56.56999969482422,47.92940139770508,65.53399658203125,62.060001373291016,,,,,,,,
2025-03-27 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,56.40800094604492,47.58250045776367,65.69599914550781,61.80799865722656,,,,,,,,
2025-03-28 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,56.06600189208984,47.11109924316406,65.10199737548828,61.61000061035156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-28 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,55.77799987792969,46.75090026855469,65.02999877929688,61.34000015258789,,,,,,,,
2025-03-28 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,55.43600082397461,45.94990158081055,64.68800354003906,61.141998291015625,,,,,,,,
2025-03-28 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,55.220001220703125,45.697601318359375,64.56199645996094,60.96200180053711,,,,,,,,
2025-03-28 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,54.87799835205078,45.50650024414063,64.00399780273438,60.67399978637695,,,,,,,,
2025-03-28 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,54.71599960327149,45.31380081176758,64.18399810791016,60.45800018310547,,,,,,,,
2025-03-28 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,54.55400085449219,45.054298400878906,64.00399780273438,60.29600143432617,,,,,,,,
2025-03-28 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,54.21200180053711,44.67440032958984,63.5359992980957,60.11600112915039,,,,,,,,
2025-03-28 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.869998931884766,44.35300064086914,63.03200149536133,59.95399856567383,,,,,,,,
2025-03-28 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.70800018310547,43.58089828491211,62.99599838256836,59.79199981689453,,,,,,,,
2025-03-28 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.20399856567383,43.24029922485352,62.65399932861328,59.27000045776367,,,,,,,,
2025-03-28 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.20399856567383,43.63710021972656,62.402000427246094,59.27000045776367,,,,,,,,
2025-03-28 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.02399826049805,43.749000549316406,62.492000579833984,59.27000045776367,,,,,,,,
2025-03-28 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.02399826049805,43.46799850463867,61.86199951171875,59.27000045776367,,,,,,,,
2025-03-28 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,52.86199951171875,43.35449981689453,61.98799896240234,59.108001708984375,,,,,,,,
2025-03-28 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,52.86199951171875,43.524600982666016,62.060001373291016,59.108001708984375,,,,,,,,
2025-03-28 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.02399826049805,43.86029815673828,62.3120002746582,59.108001708984375,,,,,,,,
2025-03-28 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.20399856567383,44.35300064086914,62.492000579833984,59.108001708984375,,,,,,,,
2025-03-28 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.36600112915039,44.51440048217773,62.65399932861328,59.108001708984375,,,,,,,,
2025-03-28 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.36600112915039,44.727500915527344,62.65399932861328,59.108001708984375,,,,,,,,
2025-03-28 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.52799987792969,45.11940002441406,63.28400039672852,59.108001708984375,,,,,,,,
2025-03-28 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,53.74399948120117,45.697601318359375,63.15800094604492,59.108001708984375,,,,,,,,
2025-03-28 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,63.3380012512207,46.07500076293945,62.70800018310547,59.27000045776367,,,,,,,,
2025-03-28 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,71.49199676513672,46.26129913330078,62.99599838256836,59.27000045776367,,,,,,,,
2025-03-28 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.03730010986328,76.2979965209961,46.26129913330078,63.15800094604492,59.57600021362305,,,,,,,,
2025-03-28 06:27:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-03-28 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-28 06:30:00,0.0,20.0,87.74579620361328,20.0,20.0,23.04179954528809,0.0256249997764825,55.03730010986328,72.33799743652344,46.44620132446289,64.81400299072266,65.4800033569336,,,,,,,,
2025-03-28 06:45:00,0.0,80.7217025756836,0.0,80.7217025756836,60.54119873046875,60.81679916381836,1.2325999736785889,55.03730010986328,52.77199935913086,46.26129913330078,69.08000183105469,53.61800003051758,,,,,,,,
2025-03-28 07:00:00,0.0,48.17250061035156,0.0,48.17250061035156,36.12939834594727,61.41279983520508,1.166599988937378,55.03730010986328,52.39400100708008,46.01250076293945,68.9540023803711,52.77199935913086,,,,,,,,
2025-03-28 07:15:00,0.0,46.65399932861328,0.0,46.65399932861328,34.990501403808594,61.49319839477539,1.22160005569458,55.03730010986328,55.220001220703125,46.01250076293945,69.24199676513672,56.19200134277344,,,,,,,,
2025-03-28 07:30:00,0.0,53.914398193359375,0.0,53.914398193359375,40.43579864501953,60.6697998046875,1.188599944114685,55.03730010986328,54.87799835205078,46.44620132446289,69.58399963378906,55.5260009765625,,,,,,,,
2025-03-28 07:45:00,0.0,20.577699661254883,0.0,20.577699661254883,20.0,60.36009979248047,1.1269999742507937,66.39649963378906,55.09400177001953,46.62950134277344,69.4219970703125,55.652000427246094,,,,,,,,
2025-03-28 08:00:00,0.0,20.0,22.896699905395508,20.0,20.0,58.6963005065918,1.020799994468689,70.0,61.141998291015625,46.81129837036133,70.21399688720703,74.31800079345703,,,,,,,,
2025-03-28 08:15:00,0.0,20.0,17.138900756835938,20.0,20.0,57.62990188598633,0.8888750076293945,70.0,61.86199951171875,47.40689849853516,70.59200286865234,70.30400085449219,,,,,,,,
2025-03-28 08:30:00,0.0,20.0,23.989200592041016,20.0,20.0,56.024898529052734,0.684374988079071,70.0,62.492000579833984,47.87200164794922,70.93399810791016,69.04399871826172,,,,,,,,
2025-03-28 08:45:00,0.0,20.0,17.76059913635254,20.0,20.0,55.490699768066406,0.5347499847412109,70.0,63.15800094604492,48.495601654052734,70.97000122070312,72.71600341796875,,,,,,,,
2025-03-28 09:00:00,0.0,20.0,19.936199188232425,20.0,20.0,54.11750030517578,0.4377500116825104,70.0,63.68000030517578,49.74319839477539,71.43800354003906,67.22599792480469,,,,,,,,
2025-03-28 09:15:00,0.0,20.0,21.87260055541992,20.0,20.0,54.02320098876953,0.3785000145435333,70.0,64.8499984741211,50.770301818847656,71.61799621582031,71.49199676513672,,,,,,,,
2025-03-28 09:30:00,0.0,20.0,13.99020004272461,20.0,20.0,53.41249847412109,0.4127500057220459,70.0,66.54199981689453,51.62969970703125,72.21199798583984,71.81600189208984,,,,,,,,
2025-03-28 09:45:00,0.0,20.0,12.500900268554688,20.0,20.0,52.461700439453125,0.4004999995231628,70.0,67.55000305175781,52.80210113525391,72.46399688720703,71.11399841308594,,,,,,,,
2025-03-28 10:00:00,0.0,20.0,14.249099731445312,20.0,20.0,52.567901611328125,0.4053750038146972,70.0,68.61199951171875,54.29940032958984,72.78800201416016,72.12200164794922,,,,,,,,
2025-03-28 10:15:00,0.0,20.0,18.410400390625,20.0,20.0,52.48529815673828,0.4121249914169311,70.0,68.39600372314453,56.15689849853516,72.87799835205078,68.73799896240234,,,,,,,,
2025-03-28 10:30:00,0.0,20.0,14.465299606323242,20.0,20.0,53.65549850463867,0.4328750073909759,70.0,68.64800262451172,57.734500885009766,73.22000122070312,69.36799621582031,,,,,,,,
2025-03-28 10:45:00,0.0,20.0,14.49180030822754,20.0,20.0,53.799598693847656,0.3943749964237213,70.0,68.91799926757812,58.98860168457031,73.30999755859375,70.68199920654297,,,,,,,,
2025-03-28 11:00:00,0.0,20.0,15.178400039672852,20.0,20.0,53.98310089111328,0.3992500007152557,70.0,70.08799743652344,60.30099868774414,73.47200012207031,70.43000030517578,,,,,,,,
2025-03-28 11:15:00,0.0,20.0,0.0,20.0,20.0,53.97140121459961,0.4176250100135803,68.41179656982422,70.59200286865234,61.15810012817383,73.47200012207031,70.97000122070312,,,,,,,,
2025-03-28 11:30:00,0.0,43.84939956665039,0.0,43.84939956665039,32.88710021972656,53.62419891357422,0.4255000054836273,66.947998046875,71.2760009765625,62.41450119018555,73.63400268554688,71.61799621582031,,,,,,,,
2025-03-28 11:45:00,0.0,85.97730255126953,0.0,85.97730255126953,64.48290252685547,55.01129913330078,0.3564999997615814,64.92389678955078,68.52200317382812,63.60929870605469,73.50800323486328,68.39600372314453,,,,,,,,
2025-03-28 12:00:00,37.60699844360352,100.0,0.0,100.0,75.0,54.985198974609375,0.4212499856948852,62.56079864501953,69.08000183105469,65.05390167236328,73.5979995727539,69.24199676513672,,,,,,,,
2025-03-28 12:15:00,100.0,100.0,0.0,100.0,75.0,56.044700622558594,0.413875013589859,61.22430038452149,71.43800354003906,66.04609680175781,73.81400299072266,71.43800354003906,,,,,,,,
2025-03-28 12:30:00,100.0,100.0,0.0,100.0,75.0,56.51919937133789,0.4011250138282776,60.27849960327149,70.77200317382812,67.0031967163086,73.97599792480469,70.64600372314453,,,,,,,,
2025-03-28 12:45:00,100.0,100.0,0.0,100.0,75.0,58.0718002319336,0.4023750126361847,58.17729949951172,71.94200134277344,67.97260284423828,74.31800079345703,71.90599822998047,,,,,,,,
2025-03-28 13:00:00,100.0,100.0,0.0,100.0,75.0,59.012001037597656,0.4059999883174896,57.43399810791016,72.46399688720703,68.28800201416016,74.60600280761719,72.58999633789062,,,,,,,,
2025-03-28 13:15:00,100.0,100.0,0.0,100.0,75.0,61.09939956665039,0.3865000009536743,57.36709976196289,72.58999633789062,68.86360168457031,74.91200256347656,72.6259994506836,,,,,,,,
2025-03-28 13:30:00,100.0,100.0,0.0,100.0,75.0,61.79669952392578,0.3778750002384186,55.07339859008789,72.12200164794922,69.46949768066406,75.16400146484375,72.12200164794922,,,,,,,,
2025-03-28 13:45:00,100.0,100.0,0.0,100.0,75.0,62.4724006652832,0.3388749957084656,55.03369903564453,71.77999877929688,70.35199737548828,75.32599639892578,71.94200134277344,,,,,,,,
2025-03-28 14:00:00,100.0,100.0,0.0,100.0,75.0,63.49629974365234,0.4034999907016754,55.0,72.08599853515625,71.33809661865234,75.50599670410156,72.28399658203125,,,,,,,,
2025-03-28 14:15:00,100.0,100.0,0.0,100.0,75.0,63.33639907836914,0.4096249938011169,55.0,72.78800201416016,72.31890106201172,75.83000183105469,72.96800231933594,,,,,,,,
