timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-28 14:30:00,100.0,100.0,0.0,100.0,75.0,63.376800537109375,0.4273749887943268,55.0,73.63400268554688,72.77449798583984,76.1719970703125,73.97599792480469,,,,,,,,
2025-03-28 14:45:00,100.0,100.0,0.0,100.0,75.0,62.98870086669922,0.3778750002384186,55.0,73.47200012207031,73.26740264892578,76.35199737548828,73.8499984741211,,,,,,,,
2025-03-28 15:00:00,100.0,100.0,0.0,100.0,75.0,64.43299865722656,0.3418749868869781,55.0,73.47200012207031,73.57659912109375,76.51399993896484,73.97599792480469,,,,,,,,
2025-03-28 15:15:00,100.0,100.0,0.0,100.0,75.0,69.56880187988281,0.3143750131130218,55.0,73.63400268554688,73.83899688720703,76.63999938964844,74.31800079345703,,,,,,,,
2025-03-28 15:30:00,100.0,100.0,0.0,100.0,75.0,72.697998046875,0.4261249899864197,55.0,73.8499984741211,74.31379699707031,76.802001953125,74.69599914550781,,,,,,,,
2025-03-28 15:45:00,100.0,100.0,0.0,100.0,75.0,53.94390106201172,0.4560000002384186,55.0,74.8219985961914,74.56939697265625,77.01799774169922,75.32599639892578,,,,,,,,
2025-03-28 16:00:00,100.0,100.0,0.0,100.0,75.0,53.50170135498047,0.3968749940395355,55.0,74.66000366210938,74.7385025024414,76.89199829101562,75.16400146484375,,,,,,,,
2025-03-28 16:15:00,100.0,100.0,0.0,100.0,75.0,53.78189849853516,0.395000010728836,55.0,74.4800033569336,75.15670013427734,76.85600280761719,74.98400115966797,,,,,,,,
2025-03-28 16:30:00,100.0,100.0,0.0,100.0,75.0,53.64720153808594,0.3925000131130218,55.0,74.35399627685547,74.8646011352539,76.7300033569336,74.8219985961914,,,,,,,,
2025-03-28 16:45:00,100.0,100.0,0.0,100.0,75.0,53.6702995300293,0.3797500133514404,55.0,74.4800033569336,75.07360076904297,76.6760025024414,74.98400115966797,,,,,,,,
2025-03-28 17:00:00,100.0,100.0,0.0,100.0,75.0,53.958099365234375,0.3919999897480011,55.0,74.31800079345703,74.78060150146484,76.51399993896484,74.98400115966797,,,,,,,,
2025-03-28 17:15:00,100.0,100.0,0.0,100.0,75.0,53.93040084838867,0.4090000092983246,55.0,74.4800033569336,74.27100372314453,76.35199737548828,75.16400146484375,,,,,,,,
2025-03-28 17:30:00,100.0,100.0,0.0,100.0,75.0,53.94319915771485,0.3937500119209289,55.0,74.91200256347656,74.82270050048828,76.35199737548828,75.50599670410156,,,,,,,,
2025-03-28 17:45:00,100.0,100.0,0.0,100.0,75.0,53.865699768066406,0.3956249952316284,55.0,74.78600311279297,74.78060150146484,76.35199737548828,75.4520034790039,,,,,,,,
2025-03-28 18:00:00,100.0,100.0,0.0,100.0,75.0,53.90869903564453,0.4066250026226043,55.0,74.4800033569336,74.31379699707031,76.51399993896484,75.25399780273438,,,,,,,,
2025-03-28 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-03-28 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-03-28 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,73.31179809570312,76.85600280761719,75.54199981689453,,,,,,,,
2025-03-28 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.8219985961914,73.88249969482422,77.18000030517578,76.51399993896484,,,,,,,,
2025-03-28 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.98400115966797,73.08910369873047,77.52200317382812,77.36000061035156,,,,,,,,
2025-03-28 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.98400115966797,71.8093032836914,77.7020034790039,77.9000015258789,,,,,,,,
2025-03-28 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.8219985961914,70.22779846191406,77.57599639892578,77.7020034790039,,,,,,,,
2025-03-28 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.44400024414062,69.38379669189453,77.18000030517578,77.05400085449219,,,,,,,,
2025-03-28 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.13800048828125,68.7759017944336,76.85600280761719,76.51399993896484,,,,,,,,
2025-03-28 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.68800354003906,68.10820007324219,76.35199737548828,76.01000213623047,,,,,,,,
2025-03-28 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.30999755859375,67.3302993774414,75.83000183105469,75.50599670410156,,,,,,,,
2025-03-28 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.78800201416016,66.62449645996094,75.50599670410156,75.0739974975586,,,,,,,,
2025-03-28 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,67.3302993774414,74.78600311279297,74.66000366210938,,,,,,,,
2025-03-28 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.81600189208984,67.1438980102539,73.97599792480469,74.40799713134766,,,,,,,,
2025-03-28 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,65.94850158691406,73.88600158691406,74.13800048828125,,,,,,,,
2025-03-28 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.11399841308594,65.10430145263672,73.63400268554688,73.81400299072266,,,,,,,,
2025-03-28 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.71800231933594,63.787899017333984,73.56199645996094,73.47200012207031,,,,,,,,
2025-03-28 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,62.83480072021485,73.38200378417969,73.12999725341797,,,,,,,,
2025-03-28 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.58399963378906,62.17779922485352,72.96800231933594,72.66200256347656,,,,,,,,
2025-03-28 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.08000183105469,61.60029983520508,72.6259994506836,72.28399658203125,,,,,,,,
2025-03-28 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.57599639892578,61.15810012817383,72.46399688720703,71.77999877929688,,,,,,,,
2025-03-28 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,60.30099868774414,72.15799713134766,71.43800354003906,,,,,,,,
2025-03-28 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,59.83530044555664,72.33799743652344,71.2760009765625,,,,,,,,
2025-03-28 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,60.8588981628418,72.46399688720703,71.05999755859375,,,,,,,,
2025-03-28 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,62.41450119018555,72.46399688720703,70.93399810791016,,,,,,,,
2025-03-29 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.197998046875,63.87670135498047,72.6259994506836,70.93399810791016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-29 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,64.95950317382812,72.6259994506836,70.93399810791016,,,,,,,,
2025-03-29 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,65.25520324707031,72.6259994506836,70.93399810791016,,,,,,,,
2025-03-29 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,65.05390167236328,72.78800201416016,70.93399810791016,,,,,,,,
2025-03-29 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,64.7042007446289,72.6259994506836,70.77200317382812,,,,,,,,
2025-03-29 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,64.61840057373047,72.6259994506836,70.77200317382812,,,,,,,,
2025-03-29 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,64.6613998413086,72.6259994506836,70.59200286865234,,,,,,,,
2025-03-29 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,64.91709899902344,72.46399688720703,70.43000030517578,,,,,,,,
2025-03-29 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,64.6613998413086,72.53600311279297,70.46600341796875,,,,,,,,
2025-03-29 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,64.7042007446289,72.28399658203125,70.43000030517578,,,,,,,,
2025-03-29 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,64.44599914550781,72.28399658203125,70.26799774169922,,,,,,,,
2025-03-29 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,64.44599914550781,72.28399658203125,70.26799774169922,,,,,,,,
2025-03-29 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,64.6613998413086,71.99600219726562,70.08799743652344,,,,,,,,
2025-03-29 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.85600280761719,64.78959655761719,72.24800109863281,70.08799743652344,,,,,,,,
2025-03-29 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.85600280761719,65.3052978515625,71.94200134277344,70.08799743652344,,,,,,,,
2025-03-29 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,65.55449676513672,72.12200164794922,69.9260025024414,,,,,,,,
2025-03-29 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,65.40519714355469,72.12200164794922,69.96199798583984,,,,,,,,
2025-03-29 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.802001953125,64.95950317382812,71.99600219726562,69.9260025024414,,,,,,,,
2025-03-29 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.76599884033203,64.91709899902344,72.12200164794922,69.9260025024414,,,,,,,,
2025-03-29 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.7300033569336,64.95950317382812,71.94200134277344,69.80000305175781,,,,,,,,
2025-03-29 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.7300033569336,64.7042007446289,71.94200134277344,69.74600219726562,,,,,,,,
2025-03-29 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.7300033569336,64.83219909667969,71.94200134277344,69.74600219726562,,,,,,,,
2025-03-29 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.7300033569336,64.83219909667969,71.77999877929688,69.74600219726562,,,,,,,,
2025-03-29 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,65.20500183105469,71.94200134277344,69.80000305175781,,,,,,,,
2025-03-29 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,65.40519714355469,71.94200134277344,69.9260025024414,,,,,,,,
2025-03-29 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.0719985961914,65.35530090332031,71.94200134277344,69.9260025024414,,,,,,,,
2025-03-29 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.197998046875,65.60399627685547,71.94200134277344,69.96199798583984,,,,,,,,
2025-03-29 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,65.89949798583984,71.94200134277344,69.96199798583984,,,,,,,,
2025-03-29 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,65.7029037475586,71.94200134277344,70.052001953125,,,,,,,,
2025-03-29 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,65.752197265625,71.94200134277344,70.08799743652344,,,,,,,,
2025-03-29 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.3239974975586,65.80139923095703,71.94200134277344,70.08799743652344,,,,,,,,
2025-03-29 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,66.24019622802734,71.94200134277344,70.08799743652344,,,,,,,,
2025-03-29 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.57599639892578,66.43299865722656,72.08599853515625,70.26799774169922,,,,,,,,
2025-03-29 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.73799896240234,66.57669830322266,71.94200134277344,70.43000030517578,,,,,,,,
2025-03-29 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.9540023803711,66.6720962524414,72.12200164794922,70.59200286865234,,,,,,,,
2025-03-29 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.08000183105469,66.81449890136719,71.81600189208984,70.71800231933594,,,,,,,,
2025-03-29 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.24199676513672,67.1438980102539,71.94200134277344,70.77200317382812,,,,,,,,
2025-03-29 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.24199676513672,67.23729705810547,71.77999877929688,70.93399810791016,,,,,,,,
2025-03-29 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.4219970703125,67.23729705810547,71.94200134277344,71.11399841308594,,,,,,,,
2025-03-29 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.58399963378906,67.05020141601562,71.94200134277344,71.11399841308594,,,,,,,,
2025-03-29 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.58399963378906,66.81449890136719,71.90599822998047,71.1500015258789,,,,,,,,
2025-03-29 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.74600219726562,67.88179779052734,71.94200134277344,71.2760009765625,,,,,,,,
2025-03-29 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,68.68779754638672,72.28399658203125,71.94200134277344,,,,,,,,
2025-03-29 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.71800231933594,68.95099639892578,72.6259994506836,72.6259994506836,,,,,,,,
2025-03-29 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.2760009765625,70.01940155029297,72.96800231933594,73.12999725341797,,,,,,,,
2025-03-29 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.28399658203125,71.14749908447266,73.30999755859375,74.13800048828125,,,,,,,,
2025-03-29 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.12999725341797,72.27290344238281,73.63400268554688,75.32599639892578,,,,,,,,
2025-03-29 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.63400268554688,72.95469665527344,73.81400299072266,76.35199737548828,,,,,,,,
2025-03-29 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,74.05580139160156,74.13800048828125,77.30599975585938,,,,,,,,
2025-03-29 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.32599639892578,75.07360076904297,74.66000366210938,78.36799621582031,,,,,,,,
2025-03-29 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.2979965209961,75.69110107421875,75.11000061035156,79.3759994506836,,,,,,,,
2025-03-29 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.7020034790039,77.09420013427734,75.83000183105469,80.74400329589844,,,,,,,,
2025-03-29 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.49400329589844,77.73159790039062,77.14399719238281,81.91400146484375,,,,,,,,
2025-03-29 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.052001953125,78.44429779052734,78.36799621582031,82.76000213623047,,,,,,,,
2025-03-29 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.22200012207031,79.44080352783203,78.36799621582031,83.6780014038086,,,,,,,,
2025-03-29 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.41000366210938,80.19840240478516,79.052001953125,84.9739990234375,,,,,,,,
2025-03-29 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.5979995727539,81.53910064697266,81.96800231933594,86.2699966430664,,,,,,,,
2025-03-29 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.6780014038086,82.32279968261719,82.16600036621094,87.87200164794922,,,,,,,,
2025-03-29 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.23600006103516,82.63050079345703,83.58799743652344,88.84400177001953,,,,,,,,
2025-03-29 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.59600067138672,82.93479919433594,82.41799926757812,89.4020004272461,,,,,,,,
2025-03-29 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.9739990234375,84.14620208740234,82.09400177001953,89.58200073242188,,,,,,,,
2025-03-29 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.47799682617188,83.87779998779297,83.26399993896484,89.94200134277344,,,,,,,,
2025-03-29 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.47799682617188,83.6073989868164,84.59600067138672,89.94200134277344,,,,,,,,
2025-03-29 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.33399963378906,83.69779968261719,83.91200256347656,89.76200103759766,,,,,,,,
2025-03-29 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.83799743652344,84.32389831542969,83.22799682617188,90.13999938964844,,,,,,,,
2025-03-29 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.89199829101562,83.83290100097656,82.12999725341797,90.4459991455078,,,,,,,,
2025-03-29 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.33399963378906,82.36150360107422,82.38200378417969,89.94200134277344,,,,,,,,
2025-03-29 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.79399871826172,82.01190185546875,82.25599670410156,89.11399841308594,,,,,,,,
2025-03-29 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.55999755859375,82.36150360107422,81.75199890136719,88.46600341796875,,,,,,,,
2025-03-29 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.41600036621094,82.36150360107422,81.03199768066406,88.28600311279297,,,,,,,,
2025-03-29 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.23600006103516,82.0510025024414,80.81600189208984,88.10600280761719,,,,,,,,
2025-03-29 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.85800170898438,81.73709869384766,80.90599822998047,87.78199768066406,,,,,,,,
2025-03-29 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.6780014038086,81.8552017211914,80.56400299072266,87.4219970703125,,,,,,,,
2025-03-29 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.44400024414062,81.33989715576172,80.52799987792969,87.18800354003906,,,,,,,,
2025-03-29 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.10199737548828,80.48789978027344,80.90599822998047,86.62999725341797,,,,,,,,
2025-03-29 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.68800354003906,79.4833984375,81.24800109863281,85.71199798583984,,,,,,,,
2025-03-29 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.16600036621094,78.2677001953125,80.90599822998047,84.79399871826172,,,,,,,,
2025-03-29 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.6259994506836,77.32330322265625,80.05999755859375,83.85800170898438,,,,,,,,
2025-03-29 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.06800079345703,76.21510314941406,79.5199966430664,83.10199737548828,,,,,,,,
2025-03-29 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.56400299072266,75.65039825439453,78.70999908447266,82.41799926757812,,,,,,,,
2025-03-29 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.05999755859375,75.3635025024414,78.1520004272461,81.75199890136719,,,,,,,,
2025-03-29 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.55599975585938,75.07360076904297,77.52200317382812,81.24800109863281,,,,,,,,
2025-03-29 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.1240005493164,75.2396011352539,76.85600280761719,80.74400329589844,,,,,,,,
2025-03-29 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.70999908447266,74.69629669189453,76.51399993896484,80.22200012207031,,,,,,,,
2025-03-29 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.20600128173828,73.75180053710938,76.1719970703125,79.89800262451172,,,,,,,,
2025-03-29 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.7020034790039,72.0884017944336,75.83000183105469,79.3759994506836,,,,,,,,
2025-03-29 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.05400085449219,70.84269714355469,75.32599639892578,78.70999908447266,,,,,,,,
2025-03-29 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.51399993896484,70.06120300292969,74.947998046875,78.20600128173828,,,,,,,,
2025-03-29 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.01000213623047,69.51219940185547,74.8219985961914,77.7020034790039,,,,,,,,
2025-03-29 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.66799926757812,70.06120300292969,74.60600280761719,77.18000030517578,,,,,,,,
2025-03-29 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.32599639892578,70.39320373535156,74.31800079345703,76.85600280761719,,,,,,,,
2025-03-29 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.03800201416016,70.47560119628906,74.31800079345703,76.51399993896484,,,,,,,,
2025-03-29 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.8219985961914,70.5166015625,74.13800048828125,76.20800018310547,,,,,,,,
2025-03-29 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,70.43440246582031,74.10199737548828,76.01000213623047,,,,,,,,
2025-03-29 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.31800079345703,70.47560119628906,73.97599792480469,75.66799926757812,,,,,,,,
2025-03-29 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.06600189208984,70.22779846191406,73.88600158691406,75.50599670410156,,,,,,,,
2025-03-30 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.81400299072266,70.10299682617188,73.81400299072266,75.25399780273438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-30 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.7239990234375,70.22779846191406,73.81400299072266,74.98400115966797,,,,,,,,
2025-03-30 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.63400268554688,70.14469909667969,73.7239990234375,74.8219985961914,,,,,,,,
2025-03-30 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.47200012207031,70.43440246582031,73.76000213623047,74.8219985961914,,,,,,,,
2025-03-30 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.47200012207031,70.39320373535156,73.81400299072266,74.66000366210938,,,,,,,,
2025-03-30 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.34600067138672,70.22779846191406,73.63400268554688,74.66000366210938,,,,,,,,
2025-03-30 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.30999755859375,70.10299682617188,73.63400268554688,74.4800033569336,,,,,,,,
2025-03-30 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.12999725341797,70.06120300292969,73.56199645996094,74.31800079345703,,,,,,,,
2025-03-30 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.09400177001953,69.97750091552734,73.47200012207031,74.31800079345703,,,,,,,,
2025-03-30 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.96800231933594,69.8093032836914,73.47200012207031,74.13800048828125,,,,,,,,
2025-03-30 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.78800201416016,69.59750366210938,73.30999755859375,73.97599792480469,,,,,,,,
2025-03-30 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,69.51219940185547,73.30999755859375,73.88600158691406,,,,,,,,
2025-03-30 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.5,69.42669677734375,73.30999755859375,73.81400299072266,,,,,,,,
2025-03-30 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,69.38379669189453,73.30999755859375,73.63400268554688,,,,,,,,
2025-03-30 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.28399658203125,69.34089660644531,73.30999755859375,73.47200012207031,,,,,,,,
2025-03-30 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.12200164794922,68.99469757080078,73.12999725341797,73.30999755859375,,,,,,,,
2025-03-30 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.08599853515625,68.99469757080078,73.12999725341797,73.25599670410156,,,,,,,,
2025-03-30 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,68.7759017944336,72.96800231933594,73.12999725341797,,,,,,,,
2025-03-30 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,68.86360168457031,72.84200286865234,72.96800231933594,,,,,,,,
2025-03-30 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.74400329589844,68.7759017944336,72.78800201416016,72.87799835205078,,,,,,,,
2025-03-30 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,69.16829681396484,73.12999725341797,72.78800201416016,,,,,,,,
2025-03-30 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,68.86360168457031,72.78800201416016,72.78800201416016,,,,,,,,
2025-03-30 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.49199676513672,68.6436996459961,72.78800201416016,72.78800201416016,,,,,,,,
2025-03-30 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,68.5551986694336,72.78800201416016,72.6259994506836,,,,,,,,
2025-03-30 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.23999786376953,68.46640014648438,72.78800201416016,72.46399688720703,,,,,,,,
2025-03-30 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.11399841308594,68.10820007324219,72.6259994506836,72.33799743652344,,,,,,,,
2025-03-30 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.93399810791016,68.19819641113281,72.6259994506836,72.28399658203125,,,,,,,,
2025-03-30 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,68.19819641113281,72.58999633789062,72.12200164794922,,,,,,,,
2025-03-30 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,68.28800201416016,72.6259994506836,72.12200164794922,,,,,,,,
2025-03-30 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,68.19819641113281,72.46399688720703,72.12200164794922,,,,,,,,
2025-03-30 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,68.33270263671875,72.5,72.12200164794922,,,,,,,,
2025-03-30 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.89800262451172,68.51090240478516,72.6259994506836,72.12200164794922,,,,,,,,
2025-03-30 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.93399810791016,68.6436996459961,72.6259994506836,72.28399658203125,,,,,,,,
2025-03-30 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.11399841308594,68.59950256347656,72.6259994506836,72.46399688720703,,,,,,,,
2025-03-30 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.2760009765625,69.21160125732422,72.6259994506836,72.6259994506836,,,,,,,,
2025-03-30 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,69.97750091552734,72.78800201416016,73.12999725341797,,,,,,,,
2025-03-30 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.12200164794922,70.39320373535156,72.96800231933594,73.63400268554688,,,,,,,,
2025-03-30 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,70.63939666748047,73.30999755859375,74.22799682617188,,,,,,,,
2025-03-30 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.63400268554688,71.62169647216797,73.63400268554688,74.98400115966797,,,,,,,,
2025-03-30 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.66799926757812,72.68389892578125,74.4800033569336,76.6760025024414,,,,,,,,
2025-03-30 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.48600006103516,72.95469665527344,76.1719970703125,78.5479965209961,,,,,,,,
2025-03-30 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.5479965209961,73.26740264892578,76.35199737548828,80.05999755859375,,,,,,,,
2025-03-30 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.052001953125,73.70809936523438,76.85600280761719,81.06800079345703,,,,,,,,
2025-03-30 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.71800231933594,74.0989990234375,77.7020034790039,81.75199890136719,,,,,,,,
2025-03-30 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.56400299072266,74.90660095214844,78.58399963378906,82.54399871826172,,,,,,,,
2025-03-30 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.24800109863281,75.40470123291016,79.55599975585938,83.26399993896484,,,,,,,,
2025-03-30 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.75199890136719,76.21510314941406,80.18599700927734,83.73200225830078,,,,,,,,
2025-03-30 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.09400177001953,76.80729675292969,78.83599853515625,84.41600036621094,,,,,,,,
2025-03-30 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.25599670410156,76.96299743652344,78.70999908447266,84.9739990234375,,,,,,,,
2025-03-30 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.5979995727539,77.86650085449219,79.5199966430664,85.15399932861328,,,,,,,,
2025-03-30 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.10199737548828,78.48829650878906,79.30400085449219,85.71199798583984,,,,,,,,
2025-03-30 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.44400024414062,79.097900390625,79.71800231933594,86.16200256347656,,,,,,,,
2025-03-30 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.05599975585938,79.44080352783203,79.89800262451172,86.80999755859375,,,,,,,,
2025-03-30 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.79399871826172,80.77459716796875,80.56400299072266,87.5479965209961,,,,,,,,
2025-03-30 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.47799682617188,80.97769927978516,80.22200012207031,88.5739974975586,,,,,,,,
2025-03-30 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.0719985961914,82.0510025024414,81.41000366210938,89.29399871826172,,,,,,,,
2025-03-30 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.39600372314453,81.69760131835938,81.78800201416016,90.13999938964844,,,,,,,,
2025-03-30 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.2699966430664,82.08999633789062,83.44400024414062,90.31999969482422,,,,,,,,
2025-03-30 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.62999725341797,82.82109832763672,82.94000244140625,90.5,,,,,,,,
2025-03-30 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.62999725341797,82.668701171875,82.29199981689453,90.73400115966795,,,,,,,,
2025-03-30 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.80999755859375,83.01399993896484,82.25599670410156,90.87799835205078,,,,,,,,
2025-03-30 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.44999694824219,82.32279968261719,80.94200134277344,90.87799835205078,,,,,,,,
2025-03-30 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,86.0719985961914,81.69760131835938,81.71600341796875,90.31999969482422,,,,,,,,
2025-03-30 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.89199829101562,82.40010070800781,81.78800201416016,89.94200134277344,,,,,,,,
2025-03-30 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.802001953125,82.08999633789062,80.4020004272461,89.94200134277344,,,,,,,,
2025-03-30 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.94599914550781,82.74500274658203,81.75199890136719,89.94200134277344,,,,,,,,
2025-03-30 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.71199798583984,81.8552017211914,81.24800109863281,89.94200134277344,,,,,,,,
2025-03-30 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.33399963378906,81.53910064697266,80.18599700927734,89.4020004272461,,,,,,,,
2025-03-30 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.9739990234375,81.17949676513672,80.69000244140625,88.84400177001953,,,,,,,,
2025-03-30 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.6500015258789,81.65809631347656,80.90599822998047,88.46600341796875,,,,,,,,
2025-03-30 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.23600006103516,80.44670104980469,80.74400329589844,88.10600280761719,,,,,,,,
2025-03-30 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.6780014038086,79.69539642333984,79.89800262451172,87.18800354003906,,,,,,,,
2025-03-30 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.44400024414062,80.15679931640625,80.09600067138672,86.62999725341797,,,,,,,,
2025-03-30 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.10199737548828,79.097900390625,79.71800231933594,86.0719985961914,,,,,,,,
2025-03-30 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.5979995727539,78.40029907226562,79.71800231933594,85.33399963378906,,,,,,,,
2025-03-30 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.09400177001953,77.59609985351562,79.052001953125,84.59600067138672,,,,,,,,
2025-03-30 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.58999633789062,76.96299743652344,78.80000305175781,83.85800170898438,,,,,,,,
2025-03-30 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.90599822998047,76.33460235595703,78.24199676513672,83.26399993896484,,,,,,,,
2025-03-30 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.4020004272461,75.81289672851562,77.52200317382812,82.76000213623047,,,,,,,,
2025-03-30 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.89800262451172,75.15670013427734,77.18000030517578,82.09400177001953,,,,,,,,
2025-03-30 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.3759994506836,74.90660095214844,76.89199829101562,81.58999633789062,,,,,,,,
2025-03-30 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.96199798583984,74.69629669189453,76.6760025024414,81.06800079345703,,,,,,,,
2025-03-30 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.58399963378906,74.27100372314453,76.35199737548828,80.61799621582031,,,,,,,,
2025-03-30 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.20600128173828,73.57659912109375,76.1719970703125,80.22200012207031,,,,,,,,
2025-03-30 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.7020034790039,72.99960327148438,75.83000183105469,79.71800231933594,,,,,,,,
2025-03-30 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.18000030517578,72.456298828125,75.50599670410156,79.21399688720703,,,,,,,,
2025-03-30 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.7300033569336,71.99559783935547,75.41600036621094,78.70999908447266,,,,,,,,
2025-03-30 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.35199737548828,71.76249694824219,75.16400146484375,78.27799987792969,,,,,,,,
2025-03-30 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.01000213623047,71.76249694824219,75.16400146484375,77.86399841308594,,,,,,,,
2025-03-30 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.79399871826172,71.668701171875,74.98400115966797,77.52200317382812,,,,,,,,
2025-03-30 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.50599670410156,71.43289947509766,74.947998046875,77.23400115966797,,,,,,,,
2025-03-30 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.19999694824219,71.29060363769531,74.8219985961914,77.01799774169922,,,,,,,,
2025-03-30 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.98400115966797,71.09960174560547,74.66000366210938,76.6760025024414,,,,,,,,
2025-03-30 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.78600311279297,70.84269714355469,74.8219985961914,76.35199737548828,,,,,,,,
2025-03-31 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,70.55760192871094,74.31800079345703,76.1719970703125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-31 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.31800079345703,70.43440246582031,74.4800033569336,75.88400268554688,,,,,,,,
2025-03-31 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.97599792480469,70.22779846191406,74.31800079345703,75.66799926757812,,,,,,,,
2025-03-31 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.81400299072266,70.10299682617188,74.13800048828125,75.32599639892578,,,,,,,,
2025-03-31 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.63400268554688,69.89360046386719,74.31800079345703,75.16400146484375,,,,,,,,
2025-03-31 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.47200012207031,69.68240356445312,73.97599792480469,74.98400115966797,,,,,,,,
2025-03-31 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.30999755859375,69.55490112304688,73.94000244140625,74.8219985961914,,,,,,,,
2025-03-31 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.12999725341797,69.59750366210938,73.81400299072266,74.66000366210938,,,,,,,,
2025-03-31 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.96800231933594,69.59750366210938,73.97599792480469,74.4800033569336,,,,,,,,
2025-03-31 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.96800231933594,69.38379669189453,73.81400299072266,74.31800079345703,,,,,,,,
2025-03-31 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.78800201416016,68.99469757080078,73.8499984741211,74.19200134277344,,,,,,,,
2025-03-31 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,68.95099639892578,73.68800354003906,74.10199737548828,,,,,,,,
2025-03-31 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,68.7759017944336,73.76000213623047,73.97599792480469,,,,,,,,
2025-03-31 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.28399658203125,68.46640014648438,73.43599700927734,73.81400299072266,,,,,,,,
2025-03-31 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.15799713134766,68.28800201416016,73.30999755859375,73.63400268554688,,,,,,,,
2025-03-31 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.08599853515625,68.1532974243164,73.30999755859375,73.47200012207031,,,,,,,,
2025-03-31 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,68.19819641113281,73.30999755859375,73.30999755859375,,,,,,,,
2025-03-31 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,68.01789855957031,73.30999755859375,73.18399810791016,,,,,,,,
2025-03-31 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,67.8363037109375,73.12999725341797,73.09400177001953,,,,,,,,
2025-03-31 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,67.65339660644531,73.30999755859375,72.96800231933594,,,,,,,,
2025-03-31 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,67.60749816894531,73.09400177001953,72.78800201416016,,,,,,,,
2025-03-31 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.23999786376953,67.60749816894531,73.30999755859375,72.6259994506836,,,,,,,,
2025-03-31 05:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-03-31 05:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-03-31 05:30:00,0.0,20.0,66.42720031738281,20.0,20.0,22.92799949645996,0.0262499991804361,55.0,71.65399932861328,67.28389739990234,73.63400268554688,74.60600280761719,,,,,,,,
2025-03-31 05:45:00,27.03339958190918,100.0,0.0,100.0,75.0,59.23059844970703,1.1588000059127808,55.0,67.60399627685547,67.3302993774414,74.01200103759766,68.3239974975586,,,,,,,,
2025-03-31 06:00:00,100.0,100.0,0.0,100.0,75.0,59.535400390625,1.187999963760376,55.0,66.0739974975586,67.0031967163086,73.97599792480469,67.0459976196289,,,,,,,,
2025-03-31 06:15:00,100.0,100.0,0.0,100.0,75.0,59.54800033569336,1.19350004196167,55.0,66.03800201416016,67.3302993774414,73.97599792480469,67.0459976196289,,,,,,,,
2025-03-31 06:30:00,100.0,100.0,0.0,100.0,75.0,59.589500427246094,1.1995999813079834,55.0,65.8759994506836,67.3302993774414,73.97599792480469,67.0459976196289,,,,,,,,
2025-03-31 06:51:00,,,,,,,,,,,,,0.0,,,,,,,
2025-03-31 07:00:00,0.0,20.0,0.0,20.0,20.0,61.13309860229492,1.3473999500274658,57.720001220703125,70.59200286865234,67.8363037109375,74.13800048828125,73.12999725341797,,,,,,,,
2025-03-31 07:15:00,100.0,20.0,0.0,20.0,20.0,60.382598876953125,1.0,58.17729949951172,71.2760009765625,67.92729949951172,74.31800079345703,73.43599700927734,,,,,,,,
2025-03-31 07:30:00,100.0,20.0,0.0,20.0,20.0,60.01800155639648,0.8602499961853027,57.702598571777344,71.43800354003906,68.24310302734375,74.4800033569336,73.47200012207031,,,,,,,,
2025-03-31 08:00:00,100.0,20.0,0.0,20.0,20.0,61.01910018920898,0.5391250252723694,56.902099609375,71.94200134277344,68.95099639892578,74.69599914550781,73.63400268554688,,,,,,,,
2025-03-31 08:15:00,100.0,20.0,0.0,20.0,20.0,60.7765007019043,0.4536249935626983,56.770301818847656,71.94200134277344,68.86360168457031,74.8219985961914,73.63400268554688,,,,,,,,
2025-03-31 08:30:00,100.0,20.0,0.0,20.0,20.0,61.430999755859375,0.413875013589859,55.98870086669922,72.28399658203125,69.42669677734375,74.98400115966797,73.81400299072266,,,,,,,,
2025-03-31 08:45:00,100.0,20.0,0.0,20.0,20.0,61.4723014831543,0.4286249876022339,55.667701721191406,72.6259994506836,69.72480010986328,75.32599639892578,74.13800048828125,,,,,,,,
2025-03-31 09:00:00,100.0,20.0,0.0,20.0,20.0,61.85630035400391,0.4871250092983246,55.41279983520508,73.30999755859375,69.8093032836914,75.66799926757812,74.8219985961914,,,,,,,,
2025-03-31 09:15:00,100.0,20.0,0.0,20.0,20.0,53.19770050048828,0.4584999978542328,55.0,74.35399627685547,70.31069946289062,76.1719970703125,75.54199981689453,,,,,,,,
2025-03-31 09:30:00,100.0,20.0,0.0,20.0,20.0,52.999000549316406,0.3687500059604645,55.0,75.32599639892578,70.63939666748047,76.51399993896484,76.35199737548828,,,,,,,,
2025-03-31 09:45:00,100.0,20.0,0.0,20.0,20.0,53.035099029541016,0.3742499947547912,55.0,76.35199737548828,71.2428970336914,76.85600280761719,77.18000030517578,,,,,,,,
2025-03-31 09:59:00,,,,,,,,,,,,,1.0,,,,,,,
2025-03-31 10:00:00,100.0,100.0,0.0,100.0,75.0,53.01639938354492,0.3980000019073486,55.0,77.01799774169922,71.85600280761719,77.18000030517578,77.64800262451172,,,,,,,,
2025-03-31 10:15:00,100.0,100.0,0.0,100.0,75.0,54.44729995727539,0.44200000166893,55.0,75.88400268554688,72.77449798583984,77.64800262451172,76.1719970703125,,,,,,,,
2025-03-31 10:30:00,100.0,100.0,0.0,100.0,75.0,54.569801330566406,0.3962500095367431,55.0,76.85600280761719,73.26740264892578,77.86399841308594,77.18000030517578,,,,,,,,
2025-03-31 11:00:00,100.0,100.0,0.0,100.0,75.0,54.51210021972656,0.4163750112056732,55.0,78.5479965209961,74.56939697265625,78.36799621582031,78.70999908447266,,,,,,,,
2025-03-31 11:15:00,100.0,100.0,0.0,100.0,75.0,54.51580047607422,0.4053750038146972,55.0,78.27799987792969,75.3635025024414,78.5479965209961,78.5479965209961,,,,,,,,
2025-03-31 11:24:00,,,,,,,,,,,,,0.0,,,,,,,
2025-03-31 11:30:00,100.0,20.0,0.0,20.0,20.0,53.604000091552734,0.410874992609024,55.0,79.21399688720703,76.2947998046875,78.70999908447266,79.71800231933594,,,,,,,,
2025-03-31 11:45:00,100.0,20.0,0.0,20.0,20.0,53.500301361083984,0.3876250088214874,55.0,79.89800262451172,76.53250122070312,78.87200164794922,80.31199645996094,,,,,,,,
2025-03-31 12:00:00,100.0,20.0,0.0,20.0,20.0,53.51409912109375,0.3888750076293945,55.0,80.74400329589844,77.82160186767578,79.08799743652344,81.24800109863281,,,,,,,,
2025-03-31 12:15:00,100.0,20.0,0.0,20.0,20.0,53.53689956665039,0.3888750076293945,55.0,80.90599822998047,78.1344985961914,79.46600341796875,81.12200164794922,,,,,,,,
2025-03-31 12:30:00,100.0,20.0,0.0,20.0,20.0,53.49779891967773,0.4053750038146972,55.0,81.06800079345703,78.48829650878906,79.71800231933594,81.41000366210938,,,,,,,,
2025-03-31 12:45:00,100.0,20.0,0.0,20.0,20.0,53.55580139160156,0.4017499983310699,55.0,81.41000366210938,79.18399810791016,80.05999755859375,81.75199890136719,,,,,,,,
2025-03-31 13:00:00,100.0,20.0,0.0,20.0,20.0,53.97200012207031,0.395000010728836,55.0,81.96800231933594,79.73770141601562,80.22200012207031,82.25599670410156,,,,,,,,
2025-03-31 13:15:00,100.0,20.0,0.0,20.0,20.0,53.98500061035156,0.3956249952316284,55.0,82.09400177001953,80.28140258789062,80.56400299072266,82.25599670410156,,,,,,,,
2025-03-31 13:30:00,100.0,20.0,0.0,20.0,20.0,53.9640007019043,0.4090000092983246,55.0,82.50800323486328,80.73380279541016,80.90599822998047,82.68800354003906,,,,,,,,
2025-03-31 13:45:00,100.0,20.0,0.0,20.0,20.0,54.02619934082031,0.402875006198883,55.0,82.47200012207031,81.13919830322266,81.19400024414062,82.5979995727539,,,,,,,,
2025-03-31 14:00:00,100.0,20.0,0.0,20.0,20.0,54.036399841308594,0.4072499871253967,55.0,83.06600189208984,90.30699920654295,81.41000366210938,83.19200134277344,,,,,,,,
2025-03-31 14:15:00,100.0,20.0,0.0,20.0,20.0,54.049800872802734,0.4121249914169311,55.0,83.10199737548828,88.75740051269531,81.58999633789062,83.13800048828125,,,,,,,,
2025-03-31 14:30:00,100.0,20.0,0.0,20.0,20.0,54.01649856567383,0.3919999897480011,55.0,83.19200134277344,88.60199737548828,81.75199890136719,83.44400024414062,,,,,,,,
2025-03-31 14:45:00,100.0,20.0,0.0,20.0,20.0,54.12939834594727,0.3943749964237213,55.0,83.6780014038086,88.4458999633789,82.09400177001953,83.76799774169922,,,,,,,,
2025-03-31 15:00:00,100.0,20.0,0.0,20.0,20.0,54.45550155639648,0.4072499871253967,55.0,83.85800170898438,88.95050048828125,82.25599670410156,83.96600341796875,,,,,,,,
2025-03-31 15:15:00,100.0,20.0,0.0,20.0,20.0,54.420501708984375,0.429749995470047,55.0,83.96600341796875,88.87339782714844,82.50800323486328,83.96600341796875,,,,,,,,
2025-03-31 15:30:00,100.0,20.0,0.0,20.0,20.0,54.48830032348633,0.3992500007152557,55.0,84.05599975585938,88.71859741210938,82.76000213623047,84.14600372314453,,,,,,,,
2025-03-31 15:45:00,100.0,20.0,0.0,20.0,20.0,54.52230072021485,0.3858749866485595,55.0,83.6780014038086,87.97309875488281,82.88600158691406,83.85800170898438,,,,,,,,
2025-03-31 16:00:00,100.0,20.0,0.0,20.0,20.0,54.48350143432617,0.4163750112056732,55.0,83.49800109863281,88.32839965820312,82.88600158691406,83.85800170898438,,,,,,,,
2025-03-31 16:15:00,100.0,20.0,0.0,20.0,20.0,54.5172004699707,0.4176250100135803,55.0,83.49800109863281,88.36759948730469,82.76000213623047,84.00199890136719,,,,,,,,
2025-03-31 16:30:00,100.0,20.0,0.0,20.0,20.0,54.49800109863281,0.398624986410141,55.0,83.40799713134766,88.09190368652344,82.5979995727539,83.73200225830078,,,,,,,,
2025-03-31 16:45:00,100.0,20.0,0.0,20.0,20.0,54.51860046386719,0.3913750052452087,55.0,83.49800109863281,88.67980194091797,82.5979995727539,83.76799774169922,,,,,,,,
2025-03-31 17:00:00,100.0,20.0,0.0,20.0,20.0,54.55440139770508,0.4078750014305115,55.0,83.26399993896484,87.57360076904297,82.5979995727539,83.40799713134766,,,,,,,,
2025-03-31 17:15:00,100.0,20.0,0.0,20.0,20.0,54.5452995300293,0.3821249902248382,55.0,82.94000244140625,86.21959686279297,82.50800323486328,83.22799682617188,,,,,,,,
2025-03-31 17:30:00,100.0,20.0,0.0,20.0,20.0,55.01480102539063,0.3876250088214874,55.0,82.97599792480469,88.52410125732422,82.54399871826172,83.44400024414062,,,,,,,,
2025-03-31 17:45:00,100.0,20.0,0.0,20.0,20.0,54.93629837036133,0.4346249997615814,55.0,82.76000213623047,86.88310241699219,82.29199981689453,83.10199737548828,,,,,,,,
2025-03-31 18:00:00,100.0,20.0,0.0,20.0,20.0,54.94359970092773,0.3968749940395355,55.0,82.25599670410156,85.02570343017578,82.25599670410156,82.76000213623047,,,,,,,,
2025-03-31 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,,
2025-03-31 18:08:00,,,,,,,,,,,,,,0.0,,0.0,,,,0.0
2025-03-31 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.41799926757812,86.47000122070312,82.63400268554688,83.49800109863281,,,,,,,,
2025-03-31 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.76000213623047,84.72039794921875,83.31800079345703,85.33399963378906,,,,,,,,
2025-03-31 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.76000213623047,82.70690155029297,83.44400024414062,85.53199768066406,,,,,,,,
2025-03-31 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.41799926757812,81.61849975585938,83.26399993896484,85.33399963378906,,,,,,,,
2025-03-31 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.22000122070312,80.81539916992188,83.10199737548828,84.79399871826172,,,,,,,,
2025-03-31 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.91400146484375,80.15679931640625,82.76000213623047,84.41600036621094,,,,,,,,
2025-03-31 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.75199890136719,79.90599822998047,82.5979995727539,84.05599975585938,,,,,,,,
2025-03-31 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.41000366210938,79.44080352783203,82.25599670410156,83.6780014038086,,,,,,,,
2025-03-31 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.90599822998047,77.32330322265625,81.91400146484375,83.40799713134766,,,,,,,,
2025-03-31 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.71800231933594,72.456298828125,80.90599822998047,82.76000213623047,,,,,,,,
2025-03-31 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.5479965209961,70.59850311279297,79.89800262451172,81.75199890136719,,,,,,,,
2025-03-31 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.57599639892578,69.76709747314453,79.08799743652344,81.06800079345703,,,,,,,,
