timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-03-31 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.85600280761719,69.29779815673828,78.58399963378906,80.4020004272461,,,,,,,,
2025-03-31 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.1719970703125,69.125,77.86399841308594,79.77200317382812,,,,,,,,
2025-03-31 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.50599670410156,68.19819641113281,76.85600280761719,79.30400085449219,,,,,,,,
2025-03-31 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.98400115966797,67.69930267333984,76.802001953125,78.87200164794922,,,,,,,,
2025-03-31 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.60600280761719,67.65339660644531,76.51399993896484,78.36799621582031,,,,,,,,
2025-03-31 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.31800079345703,67.28389739990234,76.85600280761719,78.0260009765625,,,,,,,,
2025-03-31 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.97599792480469,67.23729705810547,76.26200103759766,77.7020034790039,,,,,,,,
2025-03-31 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.7239990234375,67.1438980102539,75.95600128173828,77.36000061035156,,,,,,,,
2025-03-31 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.47200012207031,66.86180114746094,76.01000213623047,77.05400085449219,,,,,,,,
2025-03-31 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.30999755859375,66.76709747314453,75.32599639892578,76.85600280761719,,,,,,,,
2025-03-31 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.09400177001953,66.2885971069336,75.16400146484375,76.6760025024414,,,,,,,,
2025-04-01 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.75199890136719,65.99729919433594,74.4800033569336,76.35199737548828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-01 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.12200164794922,64.6613998413086,72.96800231933594,76.01000213623047,,,,,,,,
2025-04-01 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,64.14119720458984,72.46399688720703,75.5780029296875,,,,,,,,
2025-04-01 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.93399810791016,63.69879913330078,72.6259994506836,75.25399780273438,,,,,,,,
2025-04-01 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.59200286865234,63.60929870605469,72.96800231933594,74.98400115966797,,,,,,,,
2025-04-01 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,62.88109970092773,72.6259994506836,74.66000366210938,,,,,,,,
2025-04-01 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.20600128173828,62.27280044555664,71.02400207519531,74.31800079345703,,,,,,,,
2025-04-01 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,61.25709915161133,70.21399688720703,73.81400299072266,,,,,,,,
2025-04-01 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.2979965209961,60.657501220703125,68.52200317382812,73.34600067138672,,,,,,,,
2025-04-01 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.37999725341797,59.73059844970703,67.51399993896484,72.96800231933594,,,,,,,,
2025-04-01 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.53399658203125,58.90140151977539,66.88400268554688,72.6259994506836,,,,,,,,
2025-04-01 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.7239990234375,58.009498596191406,66.5780029296875,72.12200164794922,,,,,,,,
2025-04-01 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.84199905395508,57.68830108642578,64.94000244140625,71.61799621582031,,,,,,,,
2025-04-01 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.99599838256836,56.69540023803711,63.71599960327149,71.11399841308594,,,,,,,,
2025-04-01 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,61.64599990844727,55.45230102539063,61.30400085449219,70.59200286865234,,,,,,,,
2025-04-01 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.79999923706055,55.03969955444336,60.08000183105469,70.08799743652344,,,,,,,,
2025-04-01 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.11600112915039,54.83060073852539,61.43000030517578,69.83599853515625,,,,,,,,
2025-04-01 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.61199951171875,54.35309982299805,62.959999084472656,69.4219970703125,,,,,,,,
2025-04-01 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,59.108001708984375,53.311798095703125,62.74399948120117,69.08000183105469,,,,,,,,
2025-04-01 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.94599914550781,51.7495002746582,63.59000015258789,68.57599639892578,,,,,,,,
2025-04-01 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,58.44200134277344,50.46749877929688,63.71599960327149,68.23400115966797,,,,,,,,
2025-04-01 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.9739990234375,50.46749877929688,62.3120002746582,68.0719985961914,,,,,,,,
2025-04-01 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,57.91999816894531,50.31439971923828,61.01599884033203,67.7300033569336,,,,,,,,
2025-04-01 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,60.45800018310547,49.424800872802734,57.79399871826172,67.47799682617188,,,,,,,,
2025-04-01 05:53:00,,,,,,,,,,,,,,,,,1.0,,,
2025-04-01 06:00:00,0.0,20.0,24.39419937133789,20.0,20.0,38.592899322509766,0.0262499991804361,55.0,68.14399719238281,48.495601654052734,73.76000213623047,70.93399810791016,,,,,,,,
2025-04-01 06:15:00,0.0,64.28980255126953,0.0,64.28980255126953,48.21730041503906,65.26380157470703,1.404099941253662,55.0,50.198001861572266,47.92940139770508,74.31800079345703,51.007999420166016,,,,,,,,
2025-04-01 06:27:00,,,,,,,,,,,,,,,,,,,1.0,
2025-04-01 06:30:00,0.0,50.53730010986328,0.0,50.53730010986328,37.90290069580078,59.960899353027344,1.2044999599456787,55.0,54.17599868774414,47.34809875488281,73.30999755859375,56.40800094604492,,,,,,,,
2025-04-01 06:45:00,0.0,46.7234001159668,0.0,46.7234001159668,35.042598724365234,59.15560150146485,1.2197999954223633,55.0,54.428001403808594,47.22990036010742,72.78800201416016,56.28200149536133,,,,,,,,
2025-04-01 07:00:00,0.0,43.69960021972656,0.0,43.69960021972656,32.77470016479492,58.9718017578125,1.187999963760376,55.0,53.02399826049805,46.99169921875,72.6259994506836,54.5,,,,,,,,
2025-04-01 07:15:00,0.0,40.4723014831543,0.0,40.4723014831543,30.35420036315918,57.97800064086914,1.0750999450683594,56.20000076293945,54.55400085449219,46.75090026855469,72.28399658203125,56.53400039672852,,,,,,,,
2025-04-01 07:30:00,0.0,41.84619903564453,0.0,41.84130096435547,31.381000518798828,57.433101654052734,0.9193750023841858,57.79999923706055,55.220001220703125,46.81129837036133,72.28399658203125,57.41600036621094,,,,,,,,
2025-04-01 07:45:00,0.0,31.131799697875977,0.0,31.131799697875977,23.348800659179688,56.38169860839844,0.7948750257492065,59.20000076293945,57.07400131225586,46.87160110473633,72.28399658203125,58.72999954223633,,,,,,,,
2025-04-01 08:00:00,0.0,30.6968002319336,0.0,30.6968002319336,23.024200439453125,55.48759841918945,0.6244999766349792,60.79999923706055,58.891998291015625,47.05149841308594,72.41000366210938,60.45800018310547,,,,,,,,
2025-04-01 08:15:00,0.0,23.59199905395508,0.0,23.59199905395508,20.0,54.8047981262207,0.5012500286102295,62.20000076293945,60.33200073242188,47.289100646972656,72.46399688720703,61.43000030517578,,,,,,,,
2025-04-01 08:30:00,0.0,21.587400436401367,0.0,21.587400436401367,20.0,54.46979904174805,0.4352500140666961,63.79999923706055,61.64599990844727,48.10079956054688,72.96800231933594,62.77999877929688,,,,,,,,
2025-04-01 08:45:00,0.0,23.367599487304688,0.0,23.367599487304688,20.0,55.542701721191406,0.3479999899864197,65.19999694824219,63.71599960327149,47.986698150634766,73.30999755859375,65.69599914550781,,,,,,,,
2025-04-01 09:00:00,0.0,20.0,0.0,20.0,20.0,56.23460006713867,0.3742499947547912,66.80000305175781,63.68000030517578,47.92940139770508,73.63400268554688,65.53399658203125,,,,,,,,
2025-04-01 09:15:00,0.0,20.0,0.8093344569206238,20.0,20.0,56.54759979248047,0.3876250088214874,68.19999694824219,63.93199920654297,48.495601654052734,73.97599792480469,65.8759994506836,,,,,,,,
2025-04-01 09:30:00,0.0,20.0,35.8656005859375,20.0,20.0,57.26240158081055,0.3564999997615814,69.79989624023438,64.34600067138672,49.15570068359375,74.13800048828125,66.12799835205078,,,,,,,,
2025-04-01 09:45:00,0.0,20.0,78.60230255126953,20.0,20.0,58.3051986694336,0.3412500023841858,70.0,64.68800354003906,49.53139877319336,74.4800033569336,66.37999725341797,,,,,,,,
2025-04-01 10:00:00,0.0,20.0,100.0,20.0,20.0,59.63629913330078,0.3552500009536743,70.0,64.50800323486328,49.9005012512207,74.4800033569336,66.37999725341797,,,,,,,,
2025-04-01 10:15:00,0.0,20.0,100.0,20.0,20.0,60.005401611328125,0.4127500057220459,70.0,64.68800354003906,50.26319885253906,74.66000366210938,66.54199981689453,,,,,,,,
2025-04-01 10:30:00,0.0,20.0,100.0,20.0,20.0,61.70589828491211,0.340624988079071,70.0,64.8499984741211,50.96960067749024,74.78600311279297,66.91999816894531,,,,,,,,
2025-04-01 10:45:00,0.0,20.0,100.0,20.0,20.0,59.69559860229492,0.4236249923706054,70.0,65.31800079345703,51.2057991027832,74.8219985961914,67.22599792480469,,,,,,,,
2025-04-01 11:00:00,0.0,20.0,100.0,20.0,20.0,60.46810150146485,0.4127500057220459,70.0,65.35399627685547,51.2057991027832,75.03800201416016,67.22599792480469,,,,,,,,
2025-04-01 11:15:00,0.0,20.0,100.0,20.0,20.0,59.74639892578125,0.410874992609024,70.0,65.8759994506836,51.62969970703125,75.16400146484375,67.55000305175781,,,,,,,,
2025-04-01 11:30:00,0.0,20.0,100.0,20.0,20.0,60.294700622558594,0.4456250071525574,70.0,66.03800201416016,52.39820098876953,75.16400146484375,67.7300033569336,,,,,,,,
2025-04-01 11:45:00,0.0,20.0,100.0,20.0,20.0,60.01169967651367,0.3925000131130218,70.0,65.69599914550781,51.98740005493164,75.16400146484375,67.38800048828125,,,,,,,,
2025-04-01 12:00:00,0.0,20.0,100.0,20.0,20.0,62.00299835205078,0.4011250138282776,70.0,65.8759994506836,52.62979888916016,75.16400146484375,67.60399627685547,,,,,,,,
2025-04-01 12:15:00,0.0,20.0,100.0,20.0,20.0,63.235801696777344,0.3541249930858612,70.0,65.8759994506836,53.19940185546875,75.29000091552734,67.51399993896484,,,,,,,,
2025-04-01 12:30:00,0.0,20.0,100.0,20.0,20.0,65.57869720458984,0.3535000085830688,70.0,65.4800033569336,53.59030151367188,75.32599639892578,67.38800048828125,,,,,,,,
2025-04-01 12:45:00,0.0,20.0,100.0,20.0,20.0,66.1875,0.3810000121593475,70.0,66.00199890136719,54.13759994506836,75.32599639892578,67.55000305175781,,,,,,,,
2025-04-01 13:00:00,0.0,20.0,100.0,20.0,20.0,66.53369903564453,0.3865000009536743,70.0,65.91200256347656,54.67250061035156,75.50599670410156,67.60399627685547,,,,,,,,
2025-04-01 13:15:00,0.0,20.0,100.0,20.0,20.0,67.97360229492188,0.351624995470047,70.0,66.16400146484375,55.24700164794922,75.50599670410156,67.7300033569336,,,,,,,,
2025-04-01 13:30:00,0.0,20.0,100.0,20.0,20.0,71.19180297851562,0.4828749895095825,70.0,66.03800201416016,55.70650100708008,75.75800323486328,67.7300033569336,,,,,,,,
2025-04-01 13:45:00,0.0,20.0,100.0,20.0,20.0,71.59529876708984,0.3931249976158142,70.0,66.19999694824219,56.05759811401367,76.01000213623047,67.94599914550781,,,,,,,,
2025-04-01 14:00:00,0.0,20.0,100.0,20.0,20.0,73.91079711914062,0.4334999918937683,70.0,65.8759994506836,56.5010986328125,76.08200073242188,67.7300033569336,,,,,,,,
2025-04-01 14:15:00,0.0,20.0,100.0,20.0,20.0,75.0188980102539,0.4176250100135803,70.0,65.69599914550781,56.5010986328125,76.01000213623047,67.7300033569336,,,,,,,,
2025-04-01 14:30:00,0.0,20.0,100.0,20.0,20.0,77.72830200195312,0.4756250083446502,70.0,65.91200256347656,57.12639999389648,76.0459976196289,67.89199829101562,,,,,,,,
2025-04-01 14:45:00,0.0,20.0,100.0,20.0,20.0,79.56719970703125,0.4786249995231628,70.0,65.31800079345703,57.17380142211914,76.1719970703125,67.47799682617188,,,,,,,,
2025-04-01 15:00:00,0.0,20.0,100.0,20.0,20.0,81.47830200195312,0.434125006198883,70.0,65.53399658203125,57.87239837646485,76.1719970703125,67.802001953125,,,,,,,,
2025-04-01 15:15:00,0.0,20.0,100.0,20.0,20.0,84.84269714355469,0.5220000147819519,70.0,65.06600189208984,58.41550064086914,76.1719970703125,67.89199829101562,,,,,,,,
2025-04-01 15:30:00,0.0,20.0,100.0,20.0,20.0,84.51699829101562,0.3700000047683716,70.0,65.53399658203125,59.30770111083984,76.1719970703125,68.23400115966797,,,,,,,,
2025-04-01 15:45:00,0.0,20.0,100.0,20.0,20.0,87.43150329589844,0.5372499823570251,70.0,65.22799682617188,59.57279968261719,76.35199737548828,68.2699966430664,,,,,,,,
2025-04-01 16:00:00,0.0,20.0,100.0,20.0,20.0,86.93949890136719,0.3998749852180481,70.0,65.35399627685547,60.14670181274414,76.20800018310547,68.39600372314453,,,,,,,,
2025-04-01 16:15:00,0.0,20.0,100.0,20.0,20.0,82.6449966430664,0.4444999992847442,70.0,65.31800079345703,60.09510040283203,76.01000213623047,67.89199829101562,,,,,,,,
2025-04-01 16:30:00,0.0,20.0,100.0,20.0,20.0,81.99510192871094,0.4328750073909759,69.41380310058594,65.4800033569336,60.70800018310547,76.01000213623047,68.0719985961914,,,,,,,,
2025-04-01 16:45:00,0.0,20.0,94.27410125732422,20.0,20.0,81.41169738769531,0.3803749978542328,66.4489974975586,65.66000366210938,63.11100006103516,76.0459976196289,67.98200225830078,,,,,,,,
2025-04-01 17:00:00,0.0,20.0,61.8109016418457,20.0,20.0,80.72830200195312,0.4316250085830688,64.31809997558594,65.35399627685547,64.14119720458984,76.01000213623047,67.60399627685547,,,,,,,,
2025-04-01 17:15:00,0.0,20.0,4.260799884796143,20.0,20.0,79.49140167236328,0.4034999907016754,61.44570159912109,65.8759994506836,65.60399627685547,76.01000213623047,68.0719985961914,,,,,,,,
2025-04-01 17:30:00,0.0,60.56689834594727,0.0,60.56689834594727,45.425201416015625,78.17400360107422,0.4034999907016754,60.63959884643555,63.12200164794922,66.52890014648438,75.83000183105469,63.03200149536133,,,,,,,,
2025-04-01 17:45:00,0.0,60.86489868164063,0.0,60.86489868164063,45.64870071411133,71.30879974365234,0.5372499823570251,59.554298400878906,59.41400146484375,66.14330291748047,75.0739974975586,59.27000045776367,,,,,,,,
2025-04-01 18:00:00,0.0,51.96039962768555,0.0,51.96039962768555,38.97029876708984,66.5176010131836,0.3901250064373016,61.15069961547852,60.29600143432617,66.2885971069336,74.85800170898438,60.63800048828125,,,,,,,,
2025-04-01 18:07:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-04-01 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-01 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,62.959999084472656,66.86180114746094,75.16400146484375,64.38200378417969,,,,,,,,
2025-04-01 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,64.34600067138672,64.14119720458984,75.4520034790039,67.7300033569336,,,,,,,,
2025-04-01 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,65.19200134277344,60.50529861450195,75.41600036621094,69.49400329589844,,,,,,,,
2025-04-01 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,66.03800201416016,58.14569854736328,75.50599670410156,70.08799743652344,,,,,,,,
2025-04-01 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,66.03800201416016,56.88800048828125,74.98400115966797,69.08000183105469,,,,,,,,
2025-04-01 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,65.8759994506836,55.85760116577149,74.4800033569336,68.23400115966797,,,,,,,,
2025-04-01 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,65.22799682617188,54.40660095214844,73.81400299072266,67.7300033569336,,,,,,,,
2025-04-01 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,64.68800354003906,53.08660125732422,73.12999725341797,67.38800048828125,,,,,,,,
2025-04-01 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,64.18399810791016,52.22299957275391,72.46399688720703,66.88400268554688,,,,,,,,
2025-04-01 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,63.68000030517578,51.14469909667969,72.78800201416016,66.54199981689453,,,,,,,,
2025-04-01 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,63.3380012512207,50.211700439453125,71.69000244140625,65.8759994506836,,,,,,,,
2025-04-01 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,62.83399963378906,49.69039916992188,71.11399841308594,65.44400024414062,,,,,,,,
2025-04-01 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,62.402000427246094,49.15570068359375,70.26799774169922,65.02999877929688,,,,,,,,
2025-04-01 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,62.11399841308594,48.32730102539063,69.45800018310547,64.8499984741211,,,,,,,,
2025-04-01 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,61.80799865722656,48.04380035400391,68.91799926757812,64.50800323486328,,,,,,,,
2025-04-01 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,61.46599960327149,48.10079956054688,68.73799896240234,64.18399810791016,,,,,,,,
2025-04-01 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,61.2140007019043,47.75659942626953,68.23400115966797,64.00399780273438,,,,,,,,
2025-04-01 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,60.96200180053711,47.64070129394531,68.0719985961914,63.84199905395508,,,,,,,,
2025-04-01 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,60.63800048828125,46.50749969482422,67.89199829101562,63.5,,,,,,,,
2025-04-01 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,60.422000885009766,45.887001037597656,67.55000305175781,63.28400039672852,,,,,,,,
2025-04-01 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,60.04399871826172,45.50650024414063,67.1719970703125,62.99599838256836,,,,,,,,
2025-04-01 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,59.79199981689453,45.24919891357422,67.0459976196289,62.65399932861328,,,,,,,,
2025-04-01 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,59.57600021362305,44.88570022583008,66.91999816894531,62.492000579833984,,,,,,,,
2025-04-02 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,59.36000061035156,44.567901611328125,66.66799926757812,62.150001525878906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-02 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,59.27000045776367,44.51440048217773,66.29000091552734,61.98799896240234,,,,,,,,
2025-04-02 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,59.071998596191406,44.0259017944336,66.37999725341797,61.77199935913086,,,,,,,,
2025-04-02 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,58.94599914550781,43.749000549316406,66.0739974975586,61.64599990844727,,,,,,,,
2025-04-02 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,58.76599884033203,43.58089828491211,65.53399658203125,61.30400085449219,,,,,,,,
2025-04-02 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,58.604000091552734,43.24029922485352,65.60600280761719,61.26800155639648,,,,,,,,
2025-04-02 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,58.44200134277344,43.00970077514648,65.53399658203125,60.96200180053711,,,,,,,,
2025-04-02 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,58.262001037597656,42.65879821777344,65.19200134277344,60.63800048828125,,,,,,,,
2025-04-02 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,62.060001373291016,42.65879821777344,64.77799987792969,60.63800048828125,,,,,,,,
2025-04-02 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,67.42400360107422,42.65879821777344,64.34600067138672,60.45800018310547,,,,,,,,
2025-04-02 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,74.947998046875,42.54040145874024,63.68000030517578,60.36800003051758,,,,,,,,
2025-04-02 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,78.5479965209961,42.12030029296875,63.84199905395508,60.45800018310547,,,,,,,,
2025-04-02 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,80.22200012207031,42.18090057373047,63.68000030517578,60.45800018310547,,,,,,,,
2025-04-02 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,81.41000366210938,41.50439834594727,64.00399780273438,60.45800018310547,,,,,,,,
2025-04-02 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,82.41799926757812,41.75310134887695,64.18399810791016,60.67399978637695,,,,,,,,
2025-04-02 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,83.31800079345703,42.18090057373047,63.84199905395508,60.83599853515625,,,,,,,,
2025-04-02 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,83.85800170898438,42.12030029296875,63.805999755859375,61.178001403808594,,,,,,,,
2025-04-02 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,84.47000122070312,41.75310134887695,63.68000030517578,61.46599960327149,,,,,,,,
2025-04-02 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,84.9739990234375,41.56689834594727,63.6259994506836,61.80799865722656,,,,,,,,
2025-04-02 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,85.2979965209961,41.31589889526367,63.68000030517578,62.150001525878906,,,,,,,,
2025-04-02 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,85.33399963378906,41.31589889526367,63.84199905395508,62.492000579833984,,,,,,,,
2025-04-02 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,85.94599914550781,41.1255989074707,63.4640007019043,62.959999084472656,,,,,,,,
2025-04-02 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,86.0719985961914,40.99779891967773,63.3380012512207,63.3380012512207,,,,,,,,
2025-04-02 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,86.2699966430664,41.25270080566406,62.99599838256836,63.84199905395508,,,,,,,,
2025-04-02 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,59.56570053100586,86.62999725341797,41.62910079956055,63.71599960327149,64.18399810791016,,,,,,,,
2025-04-02 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,59.56570053100586,86.44999694824219,42.12030029296875,63.71599960327149,64.68800354003906,,,,,,,,
2025-04-02 06:27:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-04-02 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-04-02 06:30:00,0.0,20.0,76.50240325927734,20.0,20.0,22.782899856567383,0.025000000372529,59.56570053100586,80.90599822998047,42.059600830078125,66.32599639892578,78.62000274658203,,,,,,,,
2025-04-02 06:45:00,0.0,0.0,0.0,0.0,20.0,55.95230102539063,1.2553000450134275,59.56570053100586,48.380001068115234,41.75310134887695,70.59200286865234,47.84000015258789,,,,,,,,
2025-04-02 07:00:00,0.0,22.167600631713867,0.0,22.167600631713867,20.0,56.564300537109375,1.1720999479293823,59.56570053100586,58.22600173950195,42.36149978637695,70.46600341796875,58.94599914550781,,,,,,,,
2025-04-02 07:15:00,0.0,31.71820068359375,0.0,31.71820068359375,23.78870010375977,56.97579956054688,1.188599944114685,59.56570053100586,59.108001708984375,43.00970077514648,70.26799774169922,60.29600143432617,,,,,,,,
2025-04-02 07:30:00,0.0,34.1880989074707,0.0,34.1880989074707,25.64109992980957,57.02899932861328,1.2130999565124512,59.56570053100586,58.09999847412109,43.749000549316406,70.26799774169922,59.41400146484375,,,,,,,,
2025-04-02 07:45:00,0.0,28.019800186157227,0.0,28.019800186157227,21.01490020751953,56.64889907836914,1.145300030708313,60.365699768066406,57.41600036621094,44.567901611328125,70.08799743652344,59.27000045776367,,,,,,,,
2025-04-02 08:00:00,0.0,20.561599731445312,0.0,20.561599731445312,20.0,55.36410140991211,0.9773749709129332,61.9656982421875,60.29600143432617,45.31380081176758,70.59200286865234,61.80799865722656,,,,,,,,
2025-04-02 08:15:00,0.0,20.0,0.0,20.0,20.0,54.48509979248047,0.8088750243186951,63.365699768066406,60.88999938964844,46.07500076293945,70.59200286865234,62.150001525878906,,,,,,,,
2025-04-02 08:30:00,0.0,20.0,8.158599853515625,20.0,20.0,53.6416015625,0.7264999747276306,64.9656982421875,61.39400100708008,46.62950134277344,70.59200286865234,62.3120002746582,,,,,,,,
2025-04-02 08:45:00,0.0,20.0,9.13070011138916,20.0,20.0,52.88150024414063,0.5537499785423279,66.3656997680664,61.98799896240234,47.465599060058594,70.84400177001953,65.44400024414062,,,,,,,,
2025-04-02 09:00:00,0.0,20.0,14.049599647521973,20.0,20.0,52.54759979248047,0.4426249861717224,67.9656982421875,62.492000579833984,47.81439971923828,71.77999877929688,65.947998046875,,,,,,,,
2025-04-02 09:15:00,0.0,20.0,21.284099578857425,20.0,20.0,52.52310180664063,0.3901250064373016,69.3656005859375,62.99599838256836,48.66249847412109,71.94200134277344,66.91999816894531,,,,,,,,
2025-04-02 09:30:00,0.0,20.0,20.81130027770996,20.0,20.0,53.322898864746094,0.3596250116825104,70.0,63.6259994506836,49.69039916992188,72.24800109863281,70.59200286865234,,,,,,,,
2025-04-02 09:45:00,0.0,20.0,16.2268009185791,20.0,20.0,54.04040145874024,0.3552500009536743,70.0,64.34600067138672,50.41659927368164,72.6259994506836,71.49199676513672,,,,,,,,
2025-04-02 10:00:00,0.0,20.0,17.231000900268555,20.0,20.0,55.23970031738281,0.4072499871253967,70.0,64.94000244140625,51.7495002746582,73.38200378417969,70.59200286865234,,,,,,,,
2025-04-02 10:15:00,0.0,20.0,17.215900421142578,20.0,20.0,55.56930160522461,0.4017499983310699,70.0,65.02999877929688,52.57210159301758,73.56199645996094,70.01599884033203,,,,,,,,
2025-04-02 10:30:00,0.0,20.0,17.258499145507812,20.0,20.0,55.56740188598633,0.3711250126361847,70.0,65.35399627685547,53.75579833984375,73.63400268554688,69.96199798583984,,,,,,,,
2025-04-02 10:45:00,0.0,20.0,16.046199798583984,20.0,20.0,55.579200744628906,0.4017499983310699,70.0,65.8759994506836,54.29940032958984,73.7239990234375,69.83599853515625,,,,,,,,
2025-04-02 11:00:00,0.0,20.0,15.78279972076416,20.0,20.0,55.97819900512695,0.4603750109672546,70.0,66.7040023803711,55.24700164794922,74.13800048828125,69.62000274658203,,,,,,,,
2025-04-02 11:15:00,0.0,20.0,18.00309944152832,20.0,20.0,55.51219940185547,0.4157499969005584,70.0,66.88400268554688,56.25579833984375,73.97599792480469,70.1780014038086,,,,,,,,
2025-04-02 11:30:00,0.0,20.0,15.330699920654297,20.0,20.0,56.08990097045898,0.3425000011920929,70.0,67.38800048828125,57.595699310302734,73.97599792480469,70.80799865722656,,,,,,,,
2025-04-02 11:45:00,0.0,20.0,16.6476993560791,20.0,20.0,56.52050018310547,0.3931249976158142,70.0,67.22599792480469,58.50469970703125,74.13800048828125,69.04399871826172,,,,,,,,
2025-04-02 12:00:00,0.0,20.0,16.713300704956055,20.0,20.0,61.10580062866211,0.44200000166893,70.0,67.55000305175781,60.04330062866211,74.66000366210938,69.87200164794922,,,,,,,,
2025-04-02 12:15:00,0.0,20.0,17.66900062561035,20.0,20.0,59.75650024414063,0.4707500040531158,69.71839904785156,67.47799682617188,60.09510040283203,74.4800033569336,68.98999786376953,,,,,,,,
2025-04-02 12:30:00,0.0,20.0,15.603599548339844,20.0,20.0,57.46329879760742,0.3998749852180481,69.62550354003906,68.0719985961914,60.40340042114258,74.66000366210938,70.43000030517578,,,,,,,,
2025-04-02 12:45:00,0.0,20.0,13.7923002243042,20.0,20.0,57.079498291015625,0.4041250050067901,69.0896987915039,68.36000061035156,61.64889907836914,74.8219985961914,69.58399963378906,,,,,,,,
2025-04-02 13:00:00,0.0,20.0,0.0,20.0,20.0,63.7942008972168,0.4951249957084656,66.59089660644531,67.38800048828125,62.22529983520508,75.16400146484375,68.23400115966797,,,,,,,,
2025-04-02 13:15:00,0.0,20.0,0.0,20.0,20.0,64.14289855957031,0.3821249902248382,66.80470275878906,66.91999816894531,62.22529983520508,75.11000061035156,67.94599914550781,,,,,,,,
2025-04-02 13:30:00,0.0,31.04800033569336,0.0,31.04800033569336,23.285999298095703,63.620399475097656,0.4597499966621399,66.0967025756836,66.12799835205078,62.60219955444336,74.98400115966797,66.8479995727539,,,,,,,,
2025-04-02 13:45:00,0.0,39.82229995727539,0.0,39.82229995727539,29.86669921875,63.77510070800781,0.3754999935626983,64.92389678955078,65.40799713134766,63.51950073242188,74.98400115966797,66.19999694824219,,,,,,,,
2025-04-02 14:00:00,0.0,52.559600830078125,0.0,52.559600830078125,39.419700622558594,66.99420166015625,0.5988749861717224,62.82389831542969,64.18399810791016,64.61840057373047,74.98400115966797,64.50800323486328,,,,,,,,
2025-04-02 14:15:00,0.0,56.29890060424805,0.0,56.29890060424805,42.22420120239258,60.024898529052734,0.4199999868869781,62.34349822998047,62.959999084472656,65.55449676513672,74.44400024414062,63.3380012512207,,,,,,,,
2025-04-02 14:30:00,0.0,69.216796875,0.0,69.216796875,51.91260147094727,58.48109817504883,0.4511249959468841,61.5718002319336,61.39400100708008,65.40519714355469,74.31800079345703,61.52000045776367,,,,,,,,
2025-04-02 14:45:00,0.0,67.86170196533203,0.0,67.86170196533203,50.89630126953125,57.2224006652832,0.4199999868869781,61.00410079956055,61.141998291015625,66.04609680175781,74.06600189208984,61.26800155639648,,,,,,,,
2025-04-02 15:00:00,0.0,78.37460327148438,0.0,78.37460327148438,58.78099822998047,56.62260055541992,0.4847500026226043,60.06330108642578,60.45800018310547,66.33679962158203,74.13800048828125,60.45800018310547,,,,,,,,
2025-04-02 15:15:00,0.0,70.33560180664062,0.0,70.33560180664062,52.75170135498047,55.00870132446289,0.3888750076293945,61.06330108642578,59.27000045776367,64.74690246582031,73.5979995727539,59.61199951171875,,,,,,,,
2025-04-02 15:30:00,0.0,53.630001068115234,0.0,53.630001068115234,40.22249984741211,54.34379959106445,0.4053750038146972,62.66329956054688,61.0880012512207,64.78959655761719,73.30999755859375,61.34000015258789,,,,,,,,
2025-04-02 15:45:00,0.0,48.25490188598633,0.0,48.25490188598633,36.19110107421875,54.43489837646485,0.4193750023841858,63.20140075683594,62.65399932861328,64.48930358886719,73.30999755859375,63.21200180053711,,,,,,,,
2025-04-02 16:00:00,0.0,47.92959976196289,0.0,47.92959976196289,35.947200775146484,55.421199798583984,0.4273749887943268,64.19149780273438,62.99599838256836,63.69879913330078,73.81400299072266,63.68000030517578,,,,,,,,
2025-04-02 16:15:00,0.0,37.26490020751953,0.0,37.26490020751953,27.948699951171875,54.93920135498047,0.4090000092983246,65.19640350341797,63.68000030517578,63.832401275634766,73.50800323486328,64.34600067138672,,,,,,,,
2025-04-02 16:30:00,0.0,39.51079940795898,0.0,39.51079940795898,29.63279914855957,54.98799896240234,0.3992500007152557,64.78839874267578,64.00399780273438,63.0192985534668,73.47200012207031,64.8499984741211,,,,,,,,
2025-04-02 16:45:00,0.0,30.9143009185791,0.0,30.9143009185791,23.185699462890625,54.5546989440918,0.4236249923706054,66.18830108642578,64.18399810791016,61.74589920043945,73.30999755859375,65.02999877929688,,,,,,,,
2025-04-02 17:00:00,0.0,22.62350082397461,0.0,22.62350082397461,20.0,55.45130157470703,0.4261249899864197,67.30860137939453,65.8759994506836,61.55149841308594,73.63400268554688,66.8479995727539,,,,,,,,
2025-04-02 17:15:00,0.0,20.0,0.0,20.0,20.0,55.22380065917969,0.3852500021457672,67.72660064697266,65.947998046875,60.90900039672852,73.63400268554688,66.75800323486328,,,,,,,,
2025-04-02 17:30:00,0.0,20.0,3.4558000564575195,20.0,20.0,55.8218002319336,0.3833749890327453,69.11160278320312,65.8759994506836,60.60689926147461,73.81400299072266,66.7040023803711,,,,,,,,
2025-04-02 17:45:00,0.0,20.0,19.144899368286133,20.0,20.0,56.1870002746582,0.3888750076293945,69.90260314941406,66.29000091552734,59.88750076293945,74.13800048828125,71.4020004272461,,,,,,,,
2025-04-02 18:00:00,0.0,20.0,14.873900413513184,20.0,20.0,56.45489883422852,0.4004999995231628,70.0,66.88400268554688,59.6781005859375,74.73200225830078,70.84400177001953,,,,,,,,
2025-04-02 18:07:00,,,,,,,,,,,,,,,0.0,,,,0.0,
2025-04-02 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-02 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,67.7300033569336,58.77000045776367,74.31800079345703,69.9260025024414,,,,,,,,
2025-04-02 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,66.75800323486328,58.41550064086914,73.25599670410156,69.9260025024414,,,,,,,,
2025-04-02 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,66.19999694824219,58.32590103149414,72.46399688720703,69.74600219726562,,,,,,,,
2025-04-02 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,65.75,58.14569854736328,71.94200134277344,69.58399963378906,,,,,,,,
2025-04-02 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,65.31800079345703,57.96390151977539,71.52799987792969,69.4219970703125,,,,,,,,
2025-04-02 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,65.02999877929688,57.96390151977539,71.23999786376953,69.24199676513672,,,,,,,,
2025-04-02 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,64.50800323486328,57.45600128173828,70.59200286865234,69.08000183105469,,,,,,,,
2025-04-02 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,64.30999755859375,57.2682991027832,70.59200286865234,68.91799926757812,,,,,,,,
2025-04-02 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.87799835205078,56.983699798583984,69.74600219726562,68.73799896240234,,,,,,,,
2025-04-02 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.68000030517578,56.5984001159668,70.77200317382812,68.57599639892578,,,,,,,,
2025-04-02 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.28400039672852,56.74369812011719,68.73799896240234,68.39600372314453,,,,,,,,
2025-04-02 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,62.83399963378906,56.40330123901367,68.57599639892578,68.23400115966797,,,,,,,,
2025-04-02 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,62.36600112915039,56.20640182495117,67.2979965209961,68.01799774169922,,,,,,,,
2025-04-02 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.98799896240234,55.90779876708984,66.5780029296875,67.76599884033203,,,,,,,,
2025-04-02 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.77199935913086,55.90779876708984,66.88400268554688,67.63999938964844,,,,,,,,
2025-04-02 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.46599960327149,55.605201721191406,66.16400146484375,67.55000305175781,,,,,,,,
2025-04-02 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.46599960327149,55.80739974975586,66.88400268554688,67.38800048828125,,,,,,,,
2025-04-02 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.30400085449219,56.20640182495117,66.7040023803711,67.22599792480469,,,,,,,,
2025-04-02 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.30400085449219,56.15689849853516,65.8219985961914,67.22599792480469,,,,,,,,
2025-04-02 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.178001403808594,55.957801818847656,66.32599639892578,67.0459976196289,,,,,,,,
2025-04-02 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,56.15689849853516,65.947998046875,66.91999816894531,,,,,,,,
2025-04-02 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,56.25579833984375,66.19999694824219,66.88400268554688,,,,,,,,
2025-04-02 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,56.05759811401367,66.19999694824219,66.7040023803711,,,,,,,,
2025-04-03 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,56.20640182495117,65.8759994506836,66.7040023803711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-03 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,56.74369812011719,66.32599639892578,66.63200378417969,,,,,,,,
2025-04-03 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.96200180053711,56.40330123901367,65.69599914550781,66.54199981689453,,,,,,,,
2025-04-03 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.79999923706055,56.1072998046875,65.69599914550781,66.37999725341797,,,,,,,,
2025-04-03 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.63800048828125,55.957801818847656,65.56999969482422,66.25399780273438,,,,,,,,
2025-04-03 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.67399978637695,56.35419845581055,66.32599639892578,66.19999694824219,,,,,,,,
2025-04-03 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.76399993896485,56.64699935913086,66.7040023803711,66.16400146484375,,,,,,,,
2025-04-03 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.79999923706055,56.791900634765625,66.54199981689453,66.03800201416016,,,,,,,,
2025-04-03 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.79999923706055,56.5010986328125,66.37999725341797,66.03800201416016,,,,,,,,
2025-04-03 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.88999938964844,57.12639999389648,66.03800201416016,66.03800201416016,,,,,,,,
2025-04-03 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.96200180053711,57.50260162353516,67.0459976196289,66.03800201416016,,,,,,,,
2025-04-03 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.01599884033203,57.50260162353516,66.7040023803711,66.03800201416016,,,,,,,,
2025-04-03 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,57.31529998779297,67.22599792480469,66.00199890136719,,,,,,,,
2025-04-03 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.141998291015625,58.23600006103516,67.1719970703125,65.8759994506836,,,,,,,,
2025-04-03 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.30400085449219,58.72600173950195,66.7040023803711,65.8759994506836,,,,,,,,
2025-04-03 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.46599960327149,59.30770111083984,67.55000305175781,65.91200256347656,,,,,,,,
2025-04-03 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.64599990844727,59.99150085449219,67.55000305175781,66.03800201416016,,,,,,,,
2025-04-03 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.86199951171875,60.45439910888672,67.22599792480469,66.03800201416016,,,,,,,,
2025-04-03 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,62.150001525878906,60.758399963378906,67.94599914550781,66.19999694824219,,,,,,,,
2025-04-03 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,62.402000427246094,61.60029983520508,68.39600372314453,66.37999725341797,,,,,,,,
2025-04-03 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,62.83399963378906,61.93880081176758,68.73799896240234,66.37999725341797,,,,,,,,
2025-04-03 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.15800094604492,62.50849914550781,68.91799926757812,66.54199981689453,,,,,,,,
2025-04-03 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.5,63.0192985534668,69.24199676513672,66.7040023803711,,,,,,,,
2025-04-03 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,72.5,63.38410186767578,69.4219970703125,66.88400268554688,,,,,,,,
2025-04-03 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,74.8219985961914,63.92100143432617,69.36799621582031,67.0459976196289,,,,,,,,
2025-04-03 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,76.1719970703125,64.0093002319336,69.9260025024414,67.22599792480469,,,,,,,,
2025-04-03 06:28:00,,,,,,,,,,,,,,,,,,,,1.0
2025-04-03 06:30:00,0.0,20.0,100.0,20.0,20.0,23.528600692749023,0.0262499991804361,70.0,74.53399658203125,64.22869873046875,70.14199829101562,68.48600006103516,,,,,,,,
2025-04-03 06:45:00,0.0,20.0,80.54039764404297,20.0,20.0,60.97679901123047,1.2058000564575195,70.0,69.58399963378906,64.53240203857422,71.61799621582031,71.94200134277344,,,,,,,,
2025-04-03 07:00:00,0.0,20.0,60.72079849243164,20.0,20.0,61.40370178222656,1.1714999675750732,70.0,69.4219970703125,65.15470123291016,71.94200134277344,71.61799621582031,,,,,,,,
2025-04-03 07:15:00,0.0,20.0,41.77780151367188,20.0,20.0,61.50400161743164,1.2136000394821167,70.0,69.58399963378906,65.3052978515625,72.28399658203125,71.77999877929688,,,,,,,,
2025-04-03 07:30:00,0.0,20.0,21.75550079345703,20.0,20.0,61.734901428222656,1.2026000022888184,70.0,69.74600219726562,65.40519714355469,72.46399688720703,71.77999877929688,,,,,,,,
2025-04-03 07:45:00,0.0,55.93040084838867,0.0,55.93040084838867,41.94779968261719,60.8473014831543,1.1130000352859497,62.192501068115234,69.11599731445312,65.3052978515625,72.6259994506836,70.84400177001953,,,,,,,,
2025-04-03 08:00:00,20.44619941711425,100.0,0.0,100.0,75.0,60.71530151367188,0.981124997138977,62.4192008972168,65.53399658203125,64.91709899902344,72.6259994506836,66.19999694824219,,,,,,,,
2025-04-03 08:15:00,61.73740005493164,100.0,0.0,100.0,75.0,59.94049835205078,0.7929999828338623,61.81740188598633,65.19200134277344,65.60399627685547,72.6259994506836,65.947998046875,,,,,,,,
2025-04-03 08:30:00,100.0,100.0,0.0,100.0,75.0,58.86690139770508,0.6587499976158142,60.49480056762695,65.53399658203125,66.24019622802734,72.6259994506836,66.37999725341797,,,,,,,,
2025-04-03 08:45:00,100.0,100.0,0.0,100.0,75.0,57.98680114746094,0.4877499938011169,59.84930038452149,66.25399780273438,67.09709930419922,72.84200286865234,67.0459976196289,,,,,,,,
2025-04-03 09:00:00,100.0,100.0,0.0,100.0,75.0,57.47029876708984,0.4011250138282776,57.97309875488281,67.55000305175781,68.10820007324219,73.30999755859375,68.44999694824219,,,,,,,,
2025-04-03 09:15:00,100.0,100.0,0.0,100.0,75.0,57.499698638916016,0.4121249914169311,56.18259811401367,68.91799926757812,69.46949768066406,73.81400299072266,69.74600219726562,,,,,,,,
2025-04-03 09:30:00,100.0,100.0,0.0,100.0,75.0,58.03580093383789,0.3956249952316284,55.41279983520508,69.24199676513672,69.55490112304688,74.13800048828125,70.08799743652344,,,,,,,,
2025-04-03 09:45:00,100.0,100.0,0.0,100.0,75.0,59.86980056762695,0.3626250028610229,55.47639846801758,69.36799621582031,69.55490112304688,74.4800033569336,70.21399688720703,,,,,,,,
2025-04-03 10:00:00,100.0,100.0,0.0,100.0,75.0,60.56919860839844,0.3943749964237213,55.8676986694336,68.3239974975586,69.29779815673828,74.66000366210938,69.58399963378906,,,,,,,,
2025-04-03 10:15:00,100.0,100.0,0.0,100.0,75.0,59.74990081787109,0.3973749876022339,57.042701721191406,63.4640007019043,67.46929931640625,74.4800033569336,64.30999755859375,,,,,,,,
2025-04-03 10:30:00,100.0,100.0,0.0,100.0,75.0,58.61149978637695,0.3980000019073486,58.6427001953125,61.80799865722656,66.04609680175781,74.13800048828125,62.492000579833984,,,,,,,,
2025-04-03 10:45:00,100.0,100.0,0.0,100.0,75.0,57.08819961547852,0.4236249923706054,60.042701721191406,61.30400085449219,65.35530090332031,73.97599792480469,62.150001525878906,,,,,,,,
2025-04-03 11:00:00,100.0,100.0,0.0,100.0,75.0,57.33660125732422,0.4011250138282776,61.6427001953125,61.30400085449219,64.78959655761719,73.81400299072266,62.150001525878906,,,,,,,,
2025-04-03 11:15:00,98.6405029296875,100.0,0.0,100.0,75.0,57.03749847412109,0.4309999942779541,62.34349822998047,61.64599990844727,65.20500183105469,73.7239990234375,62.492000579833984,,,,,,,,
2025-04-03 11:30:00,100.0,100.0,0.0,100.0,75.0,57.01959991455078,0.4127500057220459,59.84930038452149,63.93199920654297,67.19059753417969,73.81400299072266,64.68800354003906,,,,,,,,
2025-04-03 11:45:00,100.0,100.0,0.0,100.0,75.0,57.96889877319336,0.3888750076293945,57.43399810791016,66.50599670410156,68.46640014648438,73.97599792480469,67.13600158691406,,,,,,,,
2025-04-03 12:00:00,100.0,100.0,0.0,100.0,75.0,59.07170104980469,0.4132499992847442,56.44269943237305,67.7300033569336,69.16829681396484,74.31800079345703,68.36000061035156,,,,,,,,
2025-04-03 12:15:00,100.0,100.0,0.0,100.0,75.0,60.60699844360352,0.3846249878406524,56.37749862670898,67.89199829101562,69.08159637451172,74.60600280761719,68.57599639892578,,,,,,,,
2025-04-03 12:30:00,100.0,100.0,0.0,100.0,75.0,61.99399948120117,0.402875006198883,56.3125,68.39600372314453,69.29779815673828,74.66000366210938,69.08000183105469,,,,,,,,
2025-04-03 12:45:00,100.0,100.0,0.0,100.0,75.0,63.11859893798828,0.2918750047683716,55.0,70.43000030517578,70.92350006103516,74.85800170898438,71.23999786376953,,,,,,,,
2025-04-03 13:00:00,100.0,100.0,0.0,100.0,75.0,66.30110168457031,0.3803749978542328,55.0,73.5979995727539,73.44450378417969,75.37999725341797,74.31800079345703,,,,,,,,
2025-04-03 13:15:00,100.0,100.0,0.0,100.0,75.0,58.61309814453125,1.257599949836731,55.0,74.98400115966797,74.78060150146484,76.01000213623047,75.66799926757812,,,,,,,,
2025-04-03 13:30:00,100.0,100.0,0.0,100.0,75.0,53.48429870605469,0.4041250050067901,55.0,76.6760025024414,75.97450256347656,76.38800048828125,77.01799774169922,0.0,,,,,,,
2025-04-03 13:45:00,100.0,20.0,0.0,20.0,20.0,52.48350143432617,0.3913750052452087,55.0,77.01799774169922,76.5719985961914,76.76599884033203,77.52200317382812,,,,,,,,
2025-04-03 14:00:00,100.0,20.0,0.0,20.0,20.0,52.53070068359375,0.402875006198883,55.0,77.18000030517578,76.96299743652344,77.05400085449219,77.86399841308594,,,,,,,,
2025-04-03 14:15:00,100.0,20.0,0.0,20.0,20.0,52.63790130615234,0.3840000033378601,55.0,77.7020034790039,77.6865005493164,77.18000030517578,78.33200073242188,,,,,,,,
2025-04-03 14:30:00,100.0,20.0,0.0,20.0,20.0,52.56560134887695,0.3937500119209289,55.0,78.36799621582031,78.96829986572266,77.52200317382812,78.87200164794922,,,,,,,,
2025-04-03 14:45:00,100.0,20.0,0.0,20.0,20.0,52.670501708984375,0.3858749866485595,55.0,78.96199798583984,79.86399841308594,77.7020034790039,79.3759994506836,,,,,,,,
2025-04-03 15:00:00,100.0,20.0,0.0,20.0,20.0,52.980098724365234,0.3876250088214874,55.0,79.55599975585938,80.652099609375,77.9000015258789,80.02400207519531,,,,,,,,
2025-04-03 15:15:00,100.0,20.0,0.0,20.0,20.0,52.94670104980469,0.3998749852180481,55.0,79.3759994506836,80.93720245361328,78.0260009765625,79.89800262451172,,,,,,,,
2025-04-03 15:30:00,100.0,20.0,0.0,20.0,20.0,52.98720169067383,0.402875006198883,55.0,79.89800262451172,82.01190185546875,78.20600128173828,80.4020004272461,,,,,,,,
2025-04-03 15:45:00,100.0,20.0,0.0,20.0,20.0,52.91880035400391,0.3992500007152557,55.0,79.89800262451172,81.4197006225586,78.62000274658203,80.4020004272461,,,,,,,,
2025-04-03 16:00:00,100.0,20.0,0.0,20.0,20.0,53.00680160522461,0.3876250088214874,55.0,80.05999755859375,81.53910064697266,78.83599853515625,80.56400299072266,,,,,,,,
2025-04-03 16:15:00,100.0,20.0,0.0,20.0,20.0,53.01060104370117,0.4096249938011169,55.0,80.02400207519531,81.45960235595703,78.83599853515625,80.56400299072266,,,,,,,,
2025-04-03 16:30:00,100.0,20.0,0.0,20.0,20.0,53.08890151977539,0.395000010728836,55.0,79.89800262451172,81.29989624023438,78.87200164794922,80.4020004272461,,,,,,,,
2025-04-03 16:45:00,100.0,20.0,0.0,20.0,20.0,53.50149917602539,0.3943749964237213,55.0,79.89800262451172,81.13919830322266,78.87200164794922,80.4020004272461,,,,,,,,
2025-04-03 17:00:00,100.0,20.0,0.0,20.0,20.0,53.455299377441406,0.4034999907016754,55.0,79.71800231933594,80.652099609375,78.87200164794922,80.22200012207031,,,,,,,,
2025-04-03 17:15:00,100.0,20.0,0.0,20.0,20.0,53.307899475097656,0.4151250123977661,55.0,79.3759994506836,80.44670104980469,78.70999908447266,80.05999755859375,,,,,,,,
2025-04-03 17:30:00,100.0,20.0,0.0,20.0,20.0,53.46269989013672,0.413875013589859,55.0,79.21399688720703,80.07340240478516,78.5479965209961,79.89800262451172,,,,,,,,
2025-04-03 17:45:00,100.0,20.0,0.0,20.0,20.0,53.45750045776367,0.3962500095367431,55.0,79.21399688720703,79.90599822998047,78.5479965209961,79.89800262451172,,,,,,,,
2025-04-03 18:00:00,100.0,20.0,0.0,20.0,20.0,53.4015007019043,0.4090000092983246,55.0,79.21399688720703,79.73770141601562,78.70999908447266,79.89800262451172,,,,,,,,
2025-04-03 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-03 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.21399688720703,79.61080169677734,79.21399688720703,80.22200012207031,,,,,,,,
2025-04-03 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.43000030517578,79.2697982788086,79.64600372314453,81.06800079345703,,,,,,,,
2025-04-03 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.55599975585938,78.92489624023438,79.93399810791016,81.41000366210938,,,,,,,,
2025-04-03 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.55599975585938,78.48829650878906,80.05999755859375,81.58999633789062,,,,,,,,
