timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-04-03 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.89800262451172,78.17900085449219,80.05999755859375,81.58999633789062,,,,,,,,
2025-04-03 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.69000244140625,77.86650085449219,79.89800262451172,81.5,,,,,,,,
2025-04-03 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.3740005493164,77.32330322265625,79.5199966430664,81.24800109863281,,,,,,,,
2025-04-03 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.58999633789062,77.14019775390625,79.25,81.06800079345703,,,,,,,,
2025-04-03 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.78800201416016,77.0020980834961,79.08799743652344,80.90599822998047,,,,,,,,
2025-04-03 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.91400146484375,76.65059661865234,78.9260025024414,80.74400329589844,,,,,,,,
2025-04-03 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.5479965209961,70.0,78.0260009765625,80.05999755859375,,,,,,,,
2025-04-03 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.05999755859375,76.13510131835938,78.20600128173828,80.22200012207031,,,,,,,,
2025-04-03 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.74400329589844,76.37429809570312,78.20600128173828,80.05999755859375,,,,,,,,
2025-04-03 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.06800079345703,76.25499725341797,78.20600128173828,80.05999755859375,,,,,,,,
2025-04-03 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.06800079345703,76.17510223388672,78.08000183105469,79.89800262451172,,,,,,,,
2025-04-03 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.06800079345703,75.893798828125,78.0260009765625,79.89800262451172,,,,,,,,
2025-04-03 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.94200134277344,75.6095962524414,77.86399841308594,79.71800231933594,,,,,,,,
2025-04-03 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.87000274658203,75.69110107421875,77.73799896240234,79.59200286865234,,,,,,,,
2025-04-03 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.69000244140625,75.44580078125,77.7020034790039,79.55599975585938,,,,,,,,
2025-04-03 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.56400299072266,75.3635025024414,77.52200317382812,79.3759994506836,,,,,,,,
2025-04-03 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.4020004272461,75.32230377197266,77.36000061035156,79.21399688720703,,,,,,,,
2025-04-03 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.05999755859375,75.07360076904297,77.18000030517578,79.052001953125,,,,,,,,
2025-04-03 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.89800262451172,74.94840240478516,77.05400085449219,78.87200164794922,,,,,,,,
2025-04-04 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.89800262451172,74.69629669189453,77.01799774169922,78.83599853515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-04 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.71800231933594,74.35659790039062,76.85600280761719,78.70999908447266,,,,,,,,
2025-04-04 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.55599975585938,74.0989990234375,76.85600280761719,78.45800018310547,,,,,,,,
2025-04-04 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.3759994506836,73.9260025024414,76.802001953125,78.20600128173828,,,,,,,,
2025-04-04 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.21399688720703,73.53269958496094,76.55000305175781,78.0260009765625,,,,,,,,
2025-04-04 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.052001953125,73.48860168457031,76.51399993896484,77.86399841308594,,,,,,,,
2025-04-04 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.052001953125,73.53269958496094,76.38800048828125,77.7020034790039,,,,,,,,
2025-04-04 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.052001953125,73.31179809570312,76.35199737548828,77.7020034790039,,,,,,,,
2025-04-04 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.87200164794922,73.13379669189453,76.35199737548828,77.52200317382812,,,,,,,,
2025-04-04 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.0,78.83599853515625,73.04440307617188,76.1719970703125,77.36000061035156,,,,,,,,
2025-04-04 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.70999908447266,73.04440307617188,76.1719970703125,77.2699966430664,,,,,,,,
2025-04-04 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.70999908447266,72.90979766845703,76.13600158691406,77.18000030517578,,,,,,,,
2025-04-04 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.5479965209961,72.86470031738281,76.01000213623047,77.18000030517578,,,,,,,,
2025-04-04 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.49400329589844,72.68389892578125,76.01000213623047,77.01799774169922,,,,,,,,
2025-04-04 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.36799621582031,72.8196029663086,76.01000213623047,77.01799774169922,,,,,,,,
2025-04-04 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.36799621582031,73.13379669189453,75.83000183105469,76.9280014038086,,,,,,,,
2025-04-04 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.36799621582031,73.40029907226562,75.83000183105469,77.01799774169922,,,,,,,,
2025-04-04 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.20600128173828,73.57659912109375,75.7040023803711,77.01799774169922,,,,,,,,
2025-04-04 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.20600128173828,73.53269958496094,75.79399871826172,77.01799774169922,,,,,,,,
2025-04-04 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.20600128173828,73.75180053710938,75.7040023803711,77.01799774169922,,,,,,,,
2025-04-04 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.08000183105469,73.83899688720703,75.83000183105469,77.01799774169922,,,,,,,,
2025-04-04 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.0260009765625,73.66439819335938,75.83000183105469,77.05400085449219,,,,,,,,
2025-04-04 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.0260009765625,73.66439819335938,75.75800323486328,77.05400085449219,,,,,,,,
2025-04-04 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.08000183105469,73.83899688720703,75.79399871826172,77.05400085449219,,,,,,,,
2025-04-04 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.20600128173828,73.66439819335938,75.83000183105469,77.10800170898438,,,,,,,,
2025-04-04 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.27799987792969,73.57659912109375,75.83000183105469,77.14399719238281,,,,,,,,
2025-04-04 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-04-04 06:30:00,0.0,20.0,58.8129997253418,20.0,20.0,90.94989776611328,2.4951000213623047,55.0,77.01799774169922,73.26740264892578,75.83000183105469,80.4020004272461,,,,,,,,
2025-04-04 06:45:00,89.10220336914062,20.0,0.0,20.0,20.0,58.20660018920898,1.211300015449524,55.0,74.85800170898438,71.7155990600586,76.01000213623047,76.1719970703125,,,,,,,,
2025-04-04 07:00:00,100.0,20.0,0.0,20.0,20.0,58.53139877319336,1.169100046157837,55.0,74.56999969482422,70.14469909667969,76.08200073242188,76.01000213623047,,,,,,,,
2025-04-04 07:15:00,100.0,20.0,0.0,20.0,20.0,58.47840118408203,1.2064000368118286,55.0,74.06600189208984,69.34089660644531,76.1719970703125,75.66799926757812,,,,,,,,
2025-04-04 07:30:00,100.0,20.0,0.0,20.0,20.0,58.44879913330078,1.2229000329971311,55.0,74.01200103759766,69.21160125732422,76.1719970703125,75.66799926757812,,,,,,,,
2025-04-04 07:45:00,100.0,20.0,0.0,20.0,20.0,57.98260116577149,1.125100016593933,55.0,73.97599792480469,69.38379669189453,76.35199737548828,75.66799926757812,,,,,,,,
2025-04-04 08:00:00,100.0,20.0,0.0,20.0,20.0,56.984901428222656,0.9633749723434448,55.0,74.13800048828125,69.51219940185547,76.35199737548828,75.83000183105469,,,,,,,,
2025-04-04 08:15:00,100.0,20.0,0.0,20.0,20.0,55.981201171875,0.8033750057220459,55.0,74.22799682617188,69.97750091552734,76.51399993896484,75.79399871826172,,,,,,,,
2025-04-04 08:30:00,100.0,20.0,0.0,20.0,20.0,54.98659896850586,0.6752499938011169,55.0,74.4800033569336,70.31069946289062,76.51399993896484,75.95600128173828,,,,,,,,
2025-04-04 08:45:00,100.0,20.0,0.0,20.0,20.0,54.15570068359375,0.5806249976158142,55.0,75.16400146484375,71.62169647216797,76.76599884033203,76.42400360107422,,,,,,,,
2025-04-04 09:00:00,100.0,20.0,0.0,20.0,20.0,52.99869918823242,0.4309999942779541,55.0,76.01000213623047,73.44450378417969,77.18000030517578,77.01799774169922,,,,,,,,
2025-04-04 09:15:00,100.0,20.0,0.0,20.0,20.0,53.00080108642578,0.4047499895095825,55.0,76.89199829101562,74.65409851074219,77.61199951171875,77.7020034790039,,,,,,,,
2025-04-04 09:30:00,100.0,20.0,0.0,20.0,20.0,52.98609924316406,0.4011250138282776,55.0,77.9540023803711,76.17510223388672,78.0260009765625,78.5479965209961,,,,,,,,
2025-04-04 09:45:00,100.0,20.0,0.0,20.0,20.0,53.0536003112793,0.3607499897480011,55.0,78.36799621582031,76.88520050048828,78.5479965209961,78.87200164794922,,,,,,,,
2025-04-04 10:00:00,100.0,20.0,0.0,20.0,20.0,52.97930145263672,0.4102500081062317,55.0,78.33200073242188,76.88520050048828,78.70999908447266,78.96199798583984,,,,,,,,
2025-04-04 10:15:00,100.0,20.0,0.0,20.0,20.0,53.02090072631836,0.3919999897480011,55.0,78.5479965209961,77.41449737548828,79.052001953125,79.21399688720703,,,,,,,,
2025-04-04 10:30:00,100.0,20.0,0.0,20.0,20.0,53.0099983215332,0.4034999907016754,55.0,78.70999908447266,77.73159790039062,79.21399688720703,79.3759994506836,,,,,,,,
2025-04-04 10:45:00,100.0,20.0,0.0,20.0,20.0,53.0009994506836,0.4004999995231628,55.0,78.70999908447266,77.73159790039062,79.46600341796875,79.55599975585938,,,,,,,,
2025-04-04 11:00:00,100.0,20.0,0.0,20.0,20.0,53.02690124511719,0.390749990940094,55.0,78.83599853515625,77.50540161132812,79.55599975585938,79.68199920654297,,,,,,,,
2025-04-04 11:15:00,100.0,20.0,0.0,20.0,20.0,53.03779983520508,0.3943749964237213,55.0,78.5479965209961,77.45999908447266,79.55599975585938,79.43000030517578,,,,,,,,
2025-04-04 11:30:00,100.0,20.0,0.0,20.0,20.0,53.0171012878418,0.4121249914169311,55.0,78.36799621582031,77.32330322265625,79.3759994506836,79.21399688720703,,,,,,,,
2025-04-04 11:45:00,100.0,20.0,0.0,20.0,20.0,53.07500076293945,0.3937500119209289,55.0,78.36799621582031,77.73159790039062,79.25,79.21399688720703,,,,,,,,
2025-04-04 12:00:00,100.0,20.0,0.0,20.0,20.0,53.36819839477539,0.3973749876022339,55.0,78.87200164794922,78.6636962890625,79.43000030517578,79.64600372314453,,,,,,,,
2025-04-04 12:15:00,100.0,20.0,0.0,20.0,20.0,53.48699951171875,0.3833749890327453,55.0,79.3759994506836,79.6530990600586,79.71800231933594,80.05999755859375,,,,,,,,
2025-04-04 12:30:00,100.0,20.0,0.0,20.0,20.0,53.47169876098633,0.395000010728836,55.0,79.93399810791016,80.23989868164062,80.05999755859375,80.4739990234375,,,,,,,,
2025-04-04 12:45:00,100.0,20.0,0.0,20.0,20.0,53.49570083618164,0.3919999897480011,55.0,80.05999755859375,80.32279968261719,80.22200012207031,80.56400299072266,,,,,,,,
2025-04-04 13:00:00,100.0,20.0,0.0,20.0,20.0,53.45880126953125,0.4083749949932098,55.0,80.05999755859375,80.44670104980469,80.4020004272461,80.61799621582031,,,,,,,,
2025-04-04 13:15:00,100.0,20.0,0.0,20.0,20.0,53.503700256347656,0.3876250088214874,55.0,79.71800231933594,79.77980041503906,80.4739990234375,80.4020004272461,,,,,,,,
2025-04-04 13:30:00,100.0,20.0,0.0,20.0,20.0,53.50239944458008,0.3943749964237213,55.0,79.84400177001953,79.98979949951172,80.56400299072266,80.56400299072266,,,,,,,,
2025-04-04 13:45:00,100.0,20.0,0.0,20.0,20.0,53.48189926147461,0.4157499969005584,55.0,79.80799865722656,79.61080169677734,80.74400329589844,80.56400299072266,,,,,,,,
2025-04-04 14:00:00,100.0,20.0,0.0,20.0,20.0,53.511600494384766,0.402875006198883,55.0,79.89800262451172,79.18399810791016,80.90599822998047,80.74400329589844,,,,,,,,
2025-04-04 14:15:00,100.0,20.0,0.0,20.0,20.0,53.50640106201172,0.3876250088214874,55.0,79.46600341796875,78.3561019897461,80.90599822998047,80.43800354003906,,,,,,,,
2025-04-04 14:30:00,100.0,20.0,0.0,20.0,20.0,53.56549835205078,0.4083749949932098,55.0,79.3759994506836,78.00080108642578,80.90599822998047,80.4020004272461,,,,,,,,
2025-04-04 14:45:00,100.0,20.0,0.0,20.0,20.0,53.577598571777344,0.4144999980926513,55.0,79.3759994506836,78.79460144042969,80.90599822998047,80.4020004272461,,,,,,,,
2025-04-04 15:00:00,100.0,20.0,0.0,20.0,20.0,53.59260177612305,0.3980000019073486,55.0,80.05999755859375,80.03170013427734,81.24800109863281,80.90599822998047,,,,,,,,
2025-04-04 15:15:00,100.0,20.0,0.0,20.0,20.0,53.485801696777344,0.4090000092983246,55.0,80.4739990234375,80.32279968261719,81.41000366210938,81.24800109863281,,,,,,,,
2025-04-04 15:30:00,100.0,20.0,0.0,20.0,20.0,53.52199935913086,0.4011250138282776,55.0,80.22200012207031,80.19840240478516,81.41000366210938,81.12200164794922,,,,,,,,
2025-04-04 15:45:00,100.0,20.0,0.0,20.0,20.0,53.51549911499024,0.3998749852180481,55.0,80.4020004272461,81.13919830322266,81.58999633789062,81.31999969482422,,,,,,,,
2025-04-04 16:00:00,100.0,20.0,0.0,20.0,20.0,53.536399841308594,0.3736250102519989,55.0,80.4020004272461,81.13919830322266,81.71600341796875,81.24800109863281,,,,,,,,
2025-04-04 16:15:00,100.0,20.0,0.0,20.0,20.0,53.59510040283203,0.4066250026226043,55.0,80.4020004272461,81.4197006225586,81.58999633789062,81.24800109863281,,,,,,,,
2025-04-04 16:30:00,100.0,20.0,0.0,20.0,20.0,53.55189895629883,0.3706249892711639,55.0,80.05999755859375,80.48789978027344,81.41000366210938,81.03199768066406,,,,,,,,
2025-04-04 16:45:00,100.0,20.0,0.0,20.0,20.0,53.52439880371094,0.3846249878406524,55.0,80.1500015258789,80.81539916992188,81.3740005493164,81.06800079345703,,,,,,,,
2025-04-04 17:00:00,100.0,20.0,0.0,20.0,20.0,53.56949996948242,0.3791249990463257,55.0,80.05999755859375,80.57009887695312,81.24800109863281,80.90599822998047,,,,,,,,
2025-04-04 17:15:00,100.0,20.0,0.0,20.0,20.0,53.54909896850586,0.3675000071525574,55.0,79.71800231933594,79.73770141601562,81.15799713134766,80.65399932861328,,,,,,,,
2025-04-04 17:30:00,100.0,20.0,0.0,20.0,20.0,53.59479904174805,0.4034999907016754,55.0,79.43000030517578,79.35540008544922,81.06800079345703,80.4739990234375,,,,,,,,
2025-04-04 17:45:00,100.0,20.0,0.0,20.0,20.0,53.49369812011719,0.4047499895095825,55.0,79.55599975585938,78.92489624023438,81.12200164794922,80.56400299072266,,,,,,,,
2025-04-04 18:00:00,100.0,20.0,0.0,20.0,20.0,53.53129959106445,0.3754999935626983,55.0,79.55599975585938,78.48829650878906,81.24800109863281,80.56400299072266,,,,,,,,
2025-04-04 18:08:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-04-04 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.71800231933594,77.82160186767578,81.58999633789062,81.06800079345703,,,,,,,,
2025-04-04 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.71800231933594,77.18609619140625,81.75199890136719,81.58999633789062,,,,,,,,
2025-04-04 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.68199920654297,76.45349884033203,81.75199890136719,81.58999633789062,,,,,,,,
2025-04-04 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.3759994506836,75.77239990234375,81.6259994506836,81.41000366210938,,,,,,,,
2025-04-04 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.1240005493164,74.99019622802734,81.58999633789062,81.12200164794922,,,,,,,,
2025-04-04 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.5479965209961,73.88249969482422,80.81600189208984,80.90599822998047,,,,,,,,
2025-04-04 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.77400207519531,72.86470031738281,80.22200012207031,80.56400299072266,,,,,,,,
2025-04-04 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.85600280761719,72.13459777832031,78.87200164794922,80.05999755859375,,,,,,,,
2025-04-04 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.38800048828125,71.29060363769531,78.80000305175781,79.71800231933594,,,,,,,,
2025-04-04 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.1719970703125,70.7614974975586,78.70999908447266,79.21399688720703,,,,,,,,
2025-04-04 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.66799926757812,69.89360046386719,78.20600128173828,78.87200164794922,,,,,,,,
2025-04-04 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.0739974975586,69.38379669189453,77.36000061035156,78.4219970703125,,,,,,,,
2025-04-04 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.66000366210938,69.03820037841797,76.63999938964844,78.0260009765625,,,,,,,,
2025-04-04 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.06600189208984,68.5551986694336,75.32599639892578,77.7020034790039,,,,,,,,
2025-04-04 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.97599792480469,68.37740325927734,75.83000183105469,77.36000061035156,,,,,,,,
2025-04-04 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.97599792480469,68.19819641113281,75.37999725341797,77.18000030517578,,,,,,,,
2025-04-04 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.81400299072266,68.1532974243164,74.13800048828125,76.802001953125,,,,,,,,
2025-04-04 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.47200012207031,68.06310272216797,72.28399658203125,76.55000305175781,,,,,,,,
2025-04-04 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.30999755859375,67.60749816894531,72.6259994506836,76.42400360107422,,,,,,,,
2025-04-04 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.12999725341797,67.42310333251953,72.46399688720703,76.2979965209961,,,,,,,,
2025-04-04 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.96800231933594,67.19059753417969,71.81600189208984,76.01000213623047,,,,,,,,
2025-04-04 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.78800201416016,66.62449645996094,71.77999877929688,75.66799926757812,,,,,,,,
2025-04-04 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,65.89949798583984,72.78800201416016,75.50599670410156,,,,,,,,
2025-04-05 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,65.40519714355469,73.81400299072266,75.25399780273438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-05 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,64.87470245361328,74.31800079345703,74.947998046875,,,,,,,,
2025-04-05 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,64.48930358886719,74.69599914550781,74.66000366210938,,,,,,,,
2025-04-05 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,64.31590270996094,74.66000366210938,74.35399627685547,,,,,,,,
2025-04-05 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.46399688720703,64.05339813232422,74.78600311279297,74.13800048828125,,,,,,,,
2025-04-05 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.28399658203125,63.65409851074219,74.66000366210938,73.94000244140625,,,,,,,,
2025-04-05 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.12200164794922,63.38410186767578,74.8219985961914,73.68800354003906,,,,,,,,
2025-04-05 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.08599853515625,63.293399810791016,74.8219985961914,73.47200012207031,,,,,,,,
2025-04-05 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,63.06520080566406,74.78600311279297,73.43599700927734,,,,,,,,
2025-04-05 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,62.64889907836914,74.53399658203125,73.25599670410156,,,,,,,,
2025-04-05 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.81600189208984,62.60219955444336,74.66000366210938,72.96800231933594,,,,,,,,
2025-04-05 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,62.3672981262207,74.78600311279297,72.96800231933594,,,,,,,,
2025-04-05 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,62.60219955444336,74.73200225830078,72.78800201416016,,,,,,,,
2025-04-05 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,62.55540084838867,74.4800033569336,72.78800201416016,,,,,,,,
2025-04-05 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,62.41450119018555,74.31800079345703,72.78800201416016,,,,,,,,
2025-04-05 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,61.89070129394531,74.4800033569336,72.6259994506836,,,,,,,,
2025-04-05 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.74400329589844,61.89070129394531,74.4800033569336,72.5,,,,,,,,
2025-04-05 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,61.93880081176758,73.81400299072266,72.53600311279297,,,,,,,,
2025-04-05 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,61.93880081176758,74.06600189208984,72.46399688720703,,,,,,,,
2025-04-05 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,62.27280044555664,73.30999755859375,72.28399658203125,,,,,,,,
2025-04-05 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.4020004272461,62.13019943237305,73.68800354003906,72.21199798583984,,,,,,,,
2025-04-05 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.31199645996094,62.320098876953125,73.47200012207031,72.12200164794922,,,,,,,,
2025-04-05 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.2760009765625,62.46160125732422,73.38200378417969,72.12200164794922,,,,,,,,
2025-04-05 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.93399810791016,62.55540084838867,71.94200134277344,71.94200134277344,,,,,,,,
2025-04-05 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.93399810791016,62.64889907836914,71.61799621582031,71.94200134277344,,,,,,,,
2025-04-05 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.43000030517578,62.88109970092773,70.5199966430664,71.77999877929688,,,,,,,,
2025-04-05 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,62.83480072021485,70.08799743652344,71.77999877929688,,,,,,,,
2025-04-05 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.1780014038086,62.46160125732422,70.14199829101562,71.77999877929688,,,,,,,,
2025-04-05 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,62.46160125732422,69.58399963378906,71.74400329589844,,,,,,,,
2025-04-05 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,62.64889907836914,69.45800018310547,71.61799621582031,,,,,,,,
2025-04-05 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,62.695499420166016,69.24199676513672,71.65399932861328,,,,,,,,
2025-04-05 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,62.88109970092773,68.98999786376953,71.77999877929688,,,,,,,,
2025-04-05 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,63.38410186767578,70.26799774169922,71.77999877929688,,,,,,,,
2025-04-05 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.33999633789062,63.24789810180664,69.74600219726562,71.65399932861328,,,,,,,,
2025-04-05 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.43000030517578,63.33879852294922,70.14199829101562,71.77999877929688,,,,,,,,
2025-04-05 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.55599975585938,63.47439956665039,70.77200317382812,71.77999877929688,,,,,,,,
2025-04-05 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.59200286865234,63.60929870605469,70.59200286865234,71.77999877929688,,,,,,,,
2025-04-05 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,63.832401275634766,70.93399810791016,71.94200134277344,,,,,,,,
2025-04-05 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.93399810791016,64.0093002319336,71.18599700927734,71.94200134277344,,,,,,,,
2025-04-05 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.1500015258789,64.31590270996094,70.93399810791016,72.12200164794922,,,,,,,,
2025-04-05 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,64.48930358886719,71.94200134277344,72.28399658203125,,,,,,,,
2025-04-05 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,64.44599914550781,72.12200164794922,72.3740005493164,,,,,,,,
2025-04-05 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,64.87470245361328,72.12200164794922,72.46399688720703,,,,,,,,
2025-04-05 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.12200164794922,65.50479888916016,72.33799743652344,72.6259994506836,,,,,,,,
2025-04-05 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.33799743652344,66.04609680175781,72.28399658203125,72.96800231933594,,,,,,,,
2025-04-05 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.78800201416016,66.76709747314453,72.96800231933594,73.47200012207031,,,,,,,,
2025-04-05 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.25599670410156,67.3302993774414,73.12999725341797,73.97599792480469,,,,,,,,
2025-04-05 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.10199737548828,69.51219940185547,73.04000091552734,74.8219985961914,,,,,,,,
2025-04-05 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.37999725341797,71.05169677734375,74.53399658203125,76.6760025024414,,,,,,,,
2025-04-05 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.26200103759766,72.31890106201172,75.66799926757812,78.0260009765625,,,,,,,,
2025-04-05 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.30599975585938,72.77449798583984,76.26200103759766,79.3759994506836,,,,,,,,
2025-04-05 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.61199951171875,72.18080139160156,76.51399993896484,80.05999755859375,,,,,,,,
2025-04-05 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.52200317382812,72.04199981689453,76.60399627685547,79.89800262451172,,,,,,,,
2025-04-05 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.52200317382812,72.54759979248047,76.6760025024414,79.89800262451172,,,,,,,,
2025-04-05 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.0260009765625,73.62049865722656,76.85600280761719,80.22200012207031,,,,,,,,
2025-04-05 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.36799621582031,73.75180053710938,77.36000061035156,80.94200134277344,,,,,,,,
2025-04-05 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.4219970703125,73.79550170898438,77.30599975585938,81.24800109863281,,,,,,,,
2025-04-05 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.70999908447266,74.22810363769531,77.52200317382812,81.44599914550781,,,,,,,,
2025-04-05 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.052001953125,74.44190216064453,77.8280029296875,81.84200286865234,,,,,,,,
2025-04-05 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.30400085449219,75.11519622802734,77.86399841308594,82.09400177001953,,,,,,,,
2025-04-05 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.77200317382812,76.17510223388672,78.20600128173828,82.76000213623047,,,,,,,,
2025-04-05 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.52799987792969,77.0020980834961,78.70999908447266,83.49800109863281,,,,,,,,
2025-04-05 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.74400329589844,77.23190307617188,78.62000274658203,84.23600006103516,,,,,,,,
2025-04-05 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.19400024414062,77.73159790039062,79.3759994506836,84.79399871826172,,,,,,,,
2025-04-05 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.24800109863281,78.22329711914062,79.71800231933594,85.06400299072266,,,,,,,,
2025-04-05 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.58999633789062,79.18399810791016,79.93399810791016,85.33399963378906,,,,,,,,
2025-04-05 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.12999725341797,80.81539916992188,80.69000244140625,86.0719985961914,,,,,,,,
2025-04-05 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.76000213623047,82.47709655761719,82.00399780273438,87.18800354003906,,,,,,,,
2025-04-05 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.44400024414062,84.05699920654297,82.94000244140625,88.46600341796875,,,,,,,,
2025-04-05 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.05599975585938,85.96730041503906,83.58799743652344,89.76200103759766,,,,,,,,
2025-04-05 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.41600036621094,86.88310241699219,85.65799713134766,90.87799835205078,,,,,,,,
2025-04-05 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.79399871826172,87.41239929199219,85.33399963378906,91.47200012207033,,,,,,,,
2025-04-05 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.15399932861328,87.81390380859375,86.30599975585938,92.15599822998048,,,,,,,,
2025-04-05 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,85.20800018310547,87.00599670410156,87.36799621582031,92.71399688720705,,,,,,,,
2025-04-05 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.9739990234375,84.76419830322266,85.62200164794922,92.53399658203124,,,,,,,,
2025-04-05 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.59600067138672,82.16780090332031,86.0719985961914,91.14800262451172,,,,,,,,
2025-04-05 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,84.09200286865234,80.85600280761719,85.89199829101562,89.72599792480469,,,,,,,,
2025-04-05 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.58799743652344,79.69539642333984,84.9739990234375,88.28600311279297,,,,,,,,
2025-04-05 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,83.10199737548828,78.7509994506836,84.05599975585938,86.80999755859375,,,,,,,,
2025-04-05 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.5979995727539,77.86650085449219,83.26399993896484,85.62200164794922,,,,,,,,
2025-04-05 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,82.09400177001953,77.0020980834961,82.5979995727539,84.59600067138672,,,,,,,,
2025-04-05 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,81.41000366210938,76.33460235595703,81.91400146484375,83.6780014038086,,,,,,,,
2025-04-05 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.81600189208984,75.73179626464844,81.24800109863281,82.94000244140625,,,,,,,,
2025-04-05 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,80.22200012207031,75.3635025024414,80.43800354003906,82.25599670410156,,,,,,,,
2025-04-05 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.77200317382812,74.99019622802734,79.80799865722656,81.75199890136719,,,,,,,,
2025-04-05 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,79.25,74.44190216064453,79.25,81.28399658203125,,,,,,,,
2025-04-05 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.74600219726562,73.96929931640625,78.67400360107422,80.81600189208984,,,,,,,,
2025-04-05 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,78.33200073242188,73.44450378417969,78.0260009765625,80.31199645996094,,,,,,,,
2025-04-05 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.86399841308594,73.08910369873047,77.7020034790039,79.89800262451172,,,,,,,,
2025-04-05 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,77.36000061035156,72.59310150146484,77.14399719238281,79.3759994506836,,,,,,,,
2025-04-05 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.85600280761719,71.94920349121094,76.6760025024414,79.052001953125,,,,,,,,
2025-04-05 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.1719970703125,71.00409698486328,76.1719970703125,78.5479965209961,,,,,,,,
2025-04-05 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.79399871826172,70.31069946289062,75.91999816894531,78.0260009765625,,,,,,,,
2025-04-05 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.32599639892578,69.97750091552734,75.50599670410156,77.7020034790039,,,,,,,,
2025-04-05 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.98400115966797,69.76709747314453,75.19999694824219,77.18000030517578,,,,,,,,
2025-04-05 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,69.34089660644531,74.98400115966797,76.85600280761719,,,,,,,,
2025-04-06 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.13800048828125,68.90740203857422,74.53399658203125,76.51399993896484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-06 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.81400299072266,68.28800201416016,74.44400024414062,76.1719970703125,,,,,,,,
2025-04-06 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.47200012207031,67.8363037109375,74.35399627685547,75.83000183105469,,,,,,,,
2025-04-06 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.12999725341797,67.60749816894531,74.13800048828125,75.50599670410156,,,,,,,,
2025-04-06 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.78800201416016,67.65339660644531,73.68800354003906,75.16400146484375,,,,,,,,
2025-04-06 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.6259994506836,67.19059753417969,73.81400299072266,74.91200256347656,,,,,,,,
2025-04-06 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.24800109863281,66.57669830322266,73.47200012207031,74.66000366210938,,,,,,,,
2025-04-06 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.94200134277344,66.14330291748047,73.43599700927734,74.31800079345703,,,,,,,,
2025-04-06 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.61799621582031,65.60399627685547,73.30999755859375,73.97599792480469,,,,,,,,
2025-04-06 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.43800354003906,65.15470123291016,73.12999725341797,73.7239990234375,,,,,,,,
2025-04-06 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.11399841308594,64.61840057373047,72.5,73.47200012207031,,,,,,,,
2025-04-06 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.77200317382812,64.18499755859375,72.28399658203125,73.30999755859375,,,,,,,,
2025-04-06 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.59200286865234,63.832401275634766,72.58999633789062,73.00399780273438,,,,,,,,
2025-04-06 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.43000030517578,63.787899017333984,72.96800231933594,72.84200286865234,,,,,,,,
2025-04-06 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,63.429298400878906,72.5,72.6259994506836,,,,,,,,
2025-04-06 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,63.293399810791016,72.12200164794922,72.46399688720703,,,,,,,,
2025-04-06 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,63.0192985534668,72.28399658203125,72.28399658203125,,,,,,,,
2025-04-06 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.74600219726562,62.64889907836914,72.33799743652344,72.12200164794922,,,,,,,,
2025-04-06 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.58399963378906,62.27280044555664,72.46399688720703,71.94200134277344,,,,,,,,
2025-04-06 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.4219970703125,62.17779922485352,72.28399658203125,71.77999877929688,,,,,,,,
2025-04-06 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.24199676513672,62.08250045776367,71.81600189208984,71.49199676513672,,,,,,,,
2025-04-06 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.98999786376953,61.55149841308594,72.24800109863281,71.2760009765625,,,,,,,,
2025-04-06 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.57599639892578,60.90900039672852,71.77999877929688,70.80799865722656,,,,,,,,
2025-04-06 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,60.758399963378906,71.77999877929688,70.77200317382812,,,,,,,,
2025-04-06 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.3239974975586,60.8588981628418,71.61799621582031,70.43000030517578,,,,,,,,
2025-04-06 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.197998046875,60.45439910888672,71.61799621582031,70.39399719238281,,,,,,,,
2025-04-06 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.01799774169922,60.50529861450195,71.2760009765625,70.08799743652344,,,,,,,,
2025-04-06 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,60.04330062866211,71.43800354003906,70.01599884033203,,,,,,,,
2025-04-06 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.76599884033203,60.45439910888672,70.93399810791016,69.9260025024414,,,,,,,,
2025-04-06 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.85600280761719,61.306400299072266,70.64600372314453,69.74600219726562,,,,,,,,
2025-04-06 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,61.55149841308594,70.59200286865234,69.87200164794922,,,,,,,,
2025-04-06 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.23400115966797,61.98680114746094,71.11399841308594,69.9260025024414,,,,,,,,
2025-04-06 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.44999694824219,62.034698486328125,70.59200286865234,70.08799743652344,,,,,,,,
2025-04-06 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.4219970703125,62.83480072021485,70.43000030517578,70.33999633789062,,,,,,,,
2025-04-06 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,62.92720031738281,71.43800354003906,70.77200317382812,,,,,,,,
2025-04-06 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,63.38410186767578,71.77999877929688,71.11399841308594,,,,,,,,
2025-04-06 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.43000030517578,63.74340057373047,71.94200134277344,71.43800354003906,,,,,,,,
2025-04-06 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.2760009765625,64.83219909667969,71.94200134277344,71.81600189208984,,,,,,,,
2025-04-06 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,73.43599700927734,66.24019622802734,73.12999725341797,73.81400299072266,,,,,,,,
2025-04-06 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,67.3302993774414,74.66000366210938,75.63200378417969,,,,,,,,
2025-04-06 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.98400115966797,68.51090240478516,75.50599670410156,76.802001953125,,,,,,,,
2025-04-06 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.32599639892578,69.55490112304688,75.83000183105469,77.52200317382812,,,,,,,,
2025-04-06 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.83000183105469,70.31069946289062,76.51399993896484,78.08000183105469,,,,,,,,
2025-04-06 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.26200103759766,70.26930236816406,76.85600280761719,78.87200164794922,,,,,,,,
2025-04-06 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.1719970703125,70.72090148925781,77.23400115966797,78.87200164794922,,,,,,,,
2025-04-06 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.1719970703125,71.05169677734375,77.44999694824219,78.80000305175781,,,,,,,,
2025-04-06 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,76.01000213623047,70.84269714355469,77.18000030517578,78.70999908447266,,,,,,,,
2025-04-06 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.50599670410156,69.46949768066406,76.6760025024414,78.24199676513672,,,,,,,,
2025-04-06 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.69599914550781,68.19819641113281,76.01000213623047,77.52200317382812,,,,,,,,
2025-04-06 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.4800033569336,69.25469970703125,75.50599670410156,77.01799774169922,,,,,,,,
2025-04-06 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,74.40799713134766,67.88179779052734,75.16400146484375,77.36000061035156,,,,,,,,
2025-04-06 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.0,73.7239990234375,66.52890014648438,74.69599914550781,76.6760025024414,,,,,,,,
2025-04-06 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,72.84200286865234,64.87470245361328,74.06600189208984,75.95600128173828,,,,,,,,
2025-04-06 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,71.77999877929688,64.0093002319336,72.6259994506836,74.98400115966797,,,,,,,,
2025-04-06 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.68199920654297,63.0192985534668,71.2760009765625,74.13800048828125,,,,,,,,
2025-04-06 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.01599884033203,62.742000579833984,71.2760009765625,73.63400268554688,,,,,,,,
2025-04-06 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.58399963378906,63.11100006103516,70.5199966430664,73.47200012207031,,,,,,,,
2025-04-06 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.2959976196289,63.24789810180664,70.08799743652344,73.30999755859375,,,,,,,,
2025-04-06 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.24199676513672,63.74340057373047,69.74600219726562,73.30999755859375,,,,,,,,
2025-04-06 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.4219970703125,64.18499755859375,70.46600341796875,73.47200012207031,,,,,,,,
2025-04-06 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.62000274658203,64.27230072021484,70.59200286865234,73.63400268554688,,,,,,,,
2025-04-06 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,64.27230072021484,70.97000122070312,73.63400268554688,,,,,,,,
2025-04-06 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,64.27230072021484,71.11399841308594,73.97599792480469,,,,,,,,
2025-04-06 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,63.74340057373047,71.1500015258789,74.13800048828125,,,,,,,,
2025-04-06 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,63.87670135498047,71.43800354003906,73.94000244140625,,,,,,,,
2025-04-06 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.08799743652344,63.69879913330078,71.61799621582031,73.68800354003906,,,,,,,,
2025-04-06 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,63.92100143432617,70.93399810791016,73.47200012207031,,,,,,,,
2025-04-06 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,64.0093002319336,71.77999877929688,73.30999755859375,,,,,,,,
2025-04-06 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,66.24019622802734,71.94200134277344,73.63400268554688,,,,,,,,
2025-04-06 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.26799774169922,64.87470245361328,71.77999877929688,74.31800079345703,,,,,,,,
2025-04-06 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.9260025024414,63.9651985168457,71.81600189208984,73.97599792480469,,,,,,,,
2025-04-06 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.74600219726562,63.429298400878906,72.03199768066406,73.30999755859375,,,,,,,,
2025-04-06 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.4219970703125,62.92720031738281,72.03199768066406,72.87799835205078,,,,,,,,
2025-04-06 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,69.08000183105469,62.41450119018555,71.61799621582031,72.5,,,,,,,,
2025-04-06 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.91799926757812,62.27280044555664,71.49199676513672,72.15799713134766,,,,,,,,
2025-04-06 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,55.0,68.61199951171875,62.13019943237305,71.11399841308594,71.81600189208984,,,,,,,,
2025-04-06 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.39600372314453,61.40470123291016,70.77200317382812,71.61799621582031,,,,,,,,
2025-04-06 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,68.01799774169922,60.8588981628418,71.02400207519531,71.23999786376953,,,,,,,,
2025-04-06 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.89199829101562,60.40340042114258,71.2760009765625,70.93399810791016,,,,,,,,
2025-04-06 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.55000305175781,60.45439910888672,70.30400085449219,70.59200286865234,,,,,,,,
2025-04-06 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,67.0459976196289,59.83530044555664,68.86399841308594,70.26799774169922,,,,,,,,
2025-04-06 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.88400268554688,59.78300094604492,70.26799774169922,70.26799774169922,,,,,,,,
2025-04-06 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.88400268554688,59.57279968261719,70.43000030517578,70.01599884033203,,,,,,,,
2025-04-06 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.7040023803711,59.36090087890625,70.59200286865234,69.58399963378906,,,,,,,,
2025-04-06 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.7040023803711,59.09360122680664,70.30400085449219,69.4219970703125,,,,,,,,
2025-04-06 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.7040023803711,59.14730072021485,70.59200286865234,69.24199676513672,,,,,,,,
2025-04-06 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,66.19999694824219,58.81389999389648,68.91799926757812,69.08000183105469,,,,,,,,
2025-04-06 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.69599914550781,58.59349822998047,67.35199737548828,68.91799926757812,,,,,,,,
2025-04-06 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.19200134277344,58.46009826660156,66.16400146484375,68.73799896240234,,,,,,,,
2025-04-06 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,65.02999877929688,58.19089889526367,67.01000213623047,68.57599639892578,,,,,,,,
2025-04-06 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.38200378417969,58.05500030517578,65.02999877929688,68.39600372314453,,,,,,,,
2025-04-06 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.34600067138672,58.05500030517578,66.54199981689453,68.39600372314453,,,,,,,,
2025-04-06 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.34600067138672,58.19089889526367,65.75,68.23400115966797,,,,,,,,
2025-04-07 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.18399810791016,57.40919876098633,66.16400146484375,68.0719985961914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-07 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.00399780273438,57.07899856567383,66.16400146484375,68.0719985961914,,,,,,,,
2025-04-07 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.25599670410156,56.791900634765625,67.38800048828125,67.89199829101562,,,,,,,,
2025-04-07 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.93199920654297,56.549800872802734,65.19200134277344,67.76599884033203,,,,,,,,
2025-04-07 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.59000015258789,56.40330123901367,64.09400177001953,67.7300033569336,,,,,,,,
2025-04-07 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.3380012512207,56.25579833984375,63.96799850463867,67.6760025024414,,,,,,,,
2025-04-07 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.15800094604492,56.15689849853516,63.68000030517578,67.55000305175781,,,,,,,,
2025-04-07 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,63.08599853515625,56.0078010559082,64.8499984741211,67.42400360107422,,,,,,,,
2025-04-07 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.99599838256836,55.957801818847656,64.00399780273438,67.38800048828125,,,,,,,,
2025-04-07 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.65399932861328,55.90779876708984,62.77999877929688,67.22599792480469,,,,,,,,
2025-04-07 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.492000579833984,55.75699996948242,62.99599838256836,67.22599792480469,,,,,,,,
