timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-04-07 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.3120002746582,55.34989929199219,63.15800094604492,67.0459976196289,,,,,,,,
2025-04-07 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.3120002746582,55.14360046386719,64.8499984741211,66.9739990234375,,,,,,,,
2025-04-07 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.4379997253418,54.98759841918945,65.53399658203125,66.88400268554688,,,,,,,,
2025-04-07 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.3120002746582,54.245601654052734,65.19200134277344,66.7040023803711,,,,,,,,
2025-04-07 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.492000579833984,54.02920150756836,66.66799926757812,66.54199981689453,,,,,,,,
2025-04-07 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.52799987792969,53.75579833984375,66.19999694824219,66.37999725341797,,,,,,,,
2025-04-07 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.61800003051758,53.81069946289063,66.54199981689453,66.19999694824219,,,,,,,,
2025-04-07 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,62.36600112915039,53.3676986694336,66.19999694824219,66.03800201416016,,,,,,,,
2025-04-07 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,64.8499984741211,52.97320175170898,65.02999877929688,65.8759994506836,,,,,,,,
2025-04-07 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,70.21399688720703,52.16429901123047,65.02999877929688,65.69599914550781,,,,,,,,
2025-04-07 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,55.0,75.83000183105469,51.56959915161133,64.94000244140625,65.69599914550781,,,,,,,,
2025-04-07 05:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-04-07 05:30:00,0.0,20.0,80.4207992553711,20.0,20.0,23.31399917602539,0.0256249997764825,55.0,76.13600158691406,50.96960067749024,67.802001953125,69.36799621582031,,,,,,,,
2025-04-07 05:45:00,0.0,90.25140380859376,0.0,90.25140380859376,67.6884994506836,59.4468002319336,1.2070000171661377,55.0,53.99599838256836,51.08340072631836,72.28399658203125,54.5,,,,,,,,
2025-04-07 06:00:00,0.0,57.31510162353516,0.0,57.31510162353516,43.0,57.83209991455078,1.2259000539779663,55.0,52.01599884033203,51.08340072631836,71.1500015258789,52.141998291015625,,,,,,,,
2025-04-07 06:15:00,0.0,50.037899017333984,0.0,50.037899017333984,37.52840042114258,58.0281982421875,1.187399983406067,55.0,53.70800018310547,51.98740005493164,70.71800231933594,55.400001525878906,,,,,,,,
2025-04-07 06:30:00,0.0,51.44309997558594,0.0,51.44309997558594,38.582298278808594,58.187801361083984,1.1783000230789185,55.0,53.402000427246094,52.456298828125,70.59200286865234,54.71599960327149,,,,,,,,
2025-04-07 06:45:00,0.0,51.26399993896485,0.0,51.26399993896485,38.448001861572266,57.47439956665039,1.1050000190734863,56.0,54.3380012512207,52.62979888916016,70.93399810791016,55.90399932861328,,,,,,,,
2025-04-07 07:00:00,0.0,47.25320053100586,0.0,47.25320053100586,35.43989944458008,56.53749847412109,0.9474999904632568,57.400001525878906,55.7239990234375,52.62979888916016,70.68199920654297,57.63199996948242,,,,,,,,
2025-04-07 07:15:00,0.0,35.84149932861328,0.0,35.84149932861328,26.88109970092773,55.445098876953125,0.8259999752044678,59.0,56.624000549316406,52.57210159301758,70.59200286865234,57.667999267578125,,,,,,,,
2025-04-07 07:30:00,0.0,35.88059997558594,0.0,35.88059997558594,26.910499572753903,54.4301986694336,0.6672499775886536,60.400001525878906,58.09999847412109,52.80210113525391,70.59200286865234,59.917999267578125,,,,,,,,
2025-04-07 07:45:00,0.0,27.59869956970215,0.0,27.59869956970215,20.698999404907227,53.85340118408203,0.534250020980835,62.0,60.08000183105469,51.86880111694336,71.23999786376953,61.34000015258789,,,,,,,,
2025-04-07 08:00:00,0.0,22.45770072937012,0.0,22.45770072937012,20.0,52.508399963378906,0.3888750076293945,63.400001525878906,61.30400085449219,52.105499267578125,71.11399841308594,62.65399932861328,,,,,,,,
2025-04-07 08:15:00,0.0,20.0,0.0,20.0,20.0,52.484500885009766,0.3901250064373016,65.0,62.2400016784668,52.74480056762695,71.23999786376953,63.5,,,,,,,,
2025-04-07 08:30:00,0.0,20.0,15.68000030517578,20.0,20.0,52.49520111083984,0.3901250064373016,66.4000015258789,62.150001525878906,51.9281005859375,71.2760009765625,63.3380012512207,,,,,,,,
2025-04-07 08:45:00,0.0,20.0,17.611799240112305,20.0,20.0,54.433101654052734,0.4236249923706054,68.0,62.150001525878906,50.96960067749024,71.94200134277344,64.25599670410156,,,,,,,,
2025-04-07 09:00:00,0.0,20.0,17.52090072631836,20.0,20.0,54.19060134887695,0.3742499947547912,69.39990234375,62.77999877929688,51.2057991027832,72.28399658203125,71.36599731445312,,,,,,,,
2025-04-07 09:15:00,0.0,20.0,11.840999603271484,20.0,20.0,55.00600051879883,0.3937500119209289,70.0,62.3120002746582,50.770301818847656,72.75199890136719,70.5199966430664,,,,,,,,
2025-04-07 09:30:00,0.0,20.0,19.69059944152832,20.0,20.0,55.57770156860352,0.382750004529953,70.0,62.3120002746582,50.3656005859375,72.96800231933594,67.42400360107422,,,,,,,,
2025-04-07 09:45:00,0.0,20.0,18.35689926147461,20.0,20.0,57.66559982299805,0.3998749852180481,70.0,61.80799865722656,50.31439971923828,73.68800354003906,72.6259994506836,,,,,,,,
2025-04-07 10:00:00,0.0,20.0,11.986000061035156,20.0,20.0,57.0536994934082,0.3668749928474426,70.0,62.52799987792969,50.31439971923828,73.81400299072266,69.9260025024414,,,,,,,,
2025-04-07 10:15:00,0.0,20.0,19.135900497436523,20.0,20.0,57.05500030517578,0.3840000033378601,70.0,62.36600112915039,50.26319885253906,73.81400299072266,68.197998046875,,,,,,,,
2025-04-07 10:30:00,0.0,20.0,12.995699882507324,20.0,20.0,57.51459884643555,0.3840000033378601,70.0,62.3120002746582,50.41659927368164,73.8499984741211,72.08599853515625,,,,,,,,
2025-04-07 10:45:00,0.0,20.0,18.61199951171875,20.0,20.0,62.40439987182617,0.429749995470047,70.0,61.98799896240234,50.770301818847656,74.4800033569336,68.61199951171875,,,,,,,,
2025-04-07 11:00:00,0.0,20.0,15.880999565124512,20.0,20.0,59.54059982299805,0.3607499897480011,70.0,62.492000579833984,51.08340072631836,74.4800033569336,69.9260025024414,,,,,,,,
2025-04-07 11:15:00,0.0,20.0,15.738200187683104,20.0,20.0,57.50809860229492,0.3956249952316284,70.0,63.03200149536133,50.770301818847656,74.44400024414062,70.08799743652344,,,,,,,,
2025-04-07 11:30:00,0.0,20.0,14.99240016937256,20.0,20.0,57.54850006103516,0.4072499871253967,70.0,62.83399963378906,50.211700439453125,74.31800079345703,70.30400085449219,,,,,,,,
2025-04-07 11:45:00,0.0,20.0,19.40010070800781,20.0,20.0,63.45050048828125,0.4127500057220459,69.4000015258789,61.98799896240234,50.3656005859375,74.66000366210938,69.04399871826172,,,,,,,,
2025-04-07 12:00:00,0.0,20.0,14.601300239562988,20.0,20.0,60.0088005065918,0.4034999907016754,67.30000305175781,61.93399810791016,50.72010040283203,74.19200134277344,68.36000061035156,,,,,,,,
2025-04-07 12:15:00,0.0,20.0,15.47029972076416,20.0,20.0,60.17409896850586,0.3943749964237213,68.39990234375,61.80799865722656,50.26319885253906,74.13800048828125,67.55000305175781,,,,,,,,
2025-04-07 12:30:00,0.0,20.0,18.580900192260746,20.0,20.0,60.98360061645508,0.4059999883174896,69.79989624023438,61.77199935913086,51.08340072631836,73.97599792480469,68.86399841308594,,,,,,,,
2025-04-07 12:45:00,0.0,20.0,27.89940071105957,20.0,20.0,68.02549743652344,0.4273749887943268,70.0,60.96200180053711,50.5182991027832,74.31800079345703,68.77400207519531,,,,,,,,
2025-04-07 13:00:00,0.0,20.0,31.12459945678711,20.0,20.0,64.45780181884766,0.3541249930858612,70.0,61.43000030517578,50.96960067749024,74.31800079345703,69.9260025024414,,,,,,,,
2025-04-07 13:15:00,0.0,20.0,27.38680076599121,20.0,20.0,66.48280334472656,0.3852500021457672,70.0,61.39400100708008,51.2057991027832,74.4800033569336,69.96199798583984,,,,,,,,
2025-04-07 13:30:00,0.0,20.0,25.03300094604492,20.0,20.0,66.9728012084961,0.4047499895095825,70.0,61.141998291015625,51.44889831542969,74.53399658203125,70.33999633789062,,,,,,,,
2025-04-07 13:45:00,0.0,20.0,32.126399993896484,20.0,20.0,77.7219009399414,0.3687500059604645,70.0,60.16999816894531,51.26679992675781,75.16400146484375,68.3239974975586,,,,,,,,
2025-04-07 14:00:00,0.0,20.0,33.18330001831055,20.0,20.0,72.48739624023438,0.5690000057220459,70.0,60.45800018310547,50.72010040283203,75.03800201416016,70.55599975585938,,,,,,,,
2025-04-07 14:15:00,0.0,20.0,27.42510032653809,20.0,20.0,71.82649993896484,0.418749988079071,70.0,60.422000885009766,51.689701080322266,74.98400115966797,70.59200286865234,,,,,,,,
2025-04-07 14:30:00,0.0,20.0,21.292999267578125,20.0,20.0,72.07779693603516,0.3876250088214874,70.0,60.58399963378906,52.16429901123047,74.98400115966797,70.08799743652344,,,,,,,,
2025-04-07 14:45:00,0.0,20.0,32.53519821166992,20.0,20.0,82.5114974975586,0.2368749976158142,70.0,59.27000045776367,52.62979888916016,75.32599639892578,67.26200103759766,,,,,,,,
2025-04-07 15:00:00,0.0,20.0,42.71730041503906,20.0,20.0,77.51360321044922,0.5287500023841858,70.0,59.45000076293945,52.57210159301758,74.98400115966797,69.67400360107422,,,,,,,,
2025-04-07 15:15:00,0.0,20.0,45.730899810791016,20.0,20.0,78.51619720458984,0.3894999921321869,70.0,59.27000045776367,51.809200286865234,74.98400115966797,69.74600219726562,,,,,,,,
2025-04-07 15:30:00,0.0,20.0,44.85269927978516,20.0,20.0,79.56500244140625,0.340624988079071,70.0,59.108001708984375,52.04650115966797,74.98400115966797,70.55599975585938,,,,,,,,
2025-04-07 15:45:00,0.0,20.0,50.83160018920898,20.0,20.0,89.91639709472656,0.3107500076293945,70.0,58.09999847412109,52.74480056762695,75.4520034790039,67.13600158691406,,,,,,,,
2025-04-07 16:00:00,0.0,20.0,55.7140998840332,20.0,20.0,83.158203125,0.6813750267028809,70.0,58.262001037597656,53.02999877929688,74.8219985961914,70.14199829101562,,,,,,,,
2025-04-07 16:15:00,0.0,20.0,48.55410003662109,20.0,20.0,78.90650177001953,0.4365000128746032,70.0,58.94599914550781,53.5348014831543,74.4800033569336,71.36599731445312,,,,,,,,
2025-04-07 16:30:00,0.0,20.0,31.14259910583496,20.0,20.0,77.98639678955078,0.4017499983310699,70.0,59.27000045776367,52.91630172729492,74.60600280761719,71.52799987792969,,,,,,,,
2025-04-07 16:45:00,0.0,20.0,30.404699325561523,20.0,20.0,83.42680358886719,0.3778750002384186,70.0,58.262001037597656,53.311798095703125,74.8219985961914,67.63999938964844,,,,,,,,
2025-04-07 17:00:00,0.0,20.0,55.089500427246094,20.0,20.0,72.6365966796875,0.6611250042915344,70.0,59.23400115966797,53.42359924316406,74.13800048828125,68.48600006103516,,,,,,,,
2025-04-07 17:15:00,0.0,20.0,53.75519943237305,20.0,20.0,69.23819732666016,0.4328750073909759,70.0,59.82799911499024,53.311798095703125,73.94000244140625,70.14199829101562,,,,,,,,
2025-04-07 17:30:00,0.0,20.0,50.81510162353516,20.0,20.0,65.89579772949219,0.4151250123977661,70.0,60.45800018310547,53.19940185546875,73.81400299072266,70.55599975585938,,,,,,,,
2025-04-07 17:45:00,0.0,20.0,55.610801696777344,20.0,20.0,71.71150207519531,0.3241249918937683,70.0,59.95399856567383,52.57210159301758,74.13800048828125,67.7300033569336,,,,,,,,
2025-04-07 18:00:00,0.0,20.0,55.54169845581055,20.0,20.0,64.99620056152344,0.4127500057220459,70.0,60.88999938964844,52.74480056762695,73.97599792480469,69.74600219726562,,,,,,,,
2025-04-07 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-07 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.83399963378906,51.38840103149414,73.25599670410156,65.78600311279297,,,,,,,,
2025-04-07 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.99599838256836,51.56959915161133,71.94200134277344,66.32599639892578,,,,,,,,
2025-04-07 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.83399963378906,51.44889831542969,71.11399841308594,66.32599639892578,,,,,,,,
2025-04-07 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.65399932861328,51.08340072631836,70.77200317382812,66.12799835205078,,,,,,,,
2025-04-07 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.58200073242188,50.87020111083984,70.93399810791016,65.8759994506836,,,,,,,,
2025-04-07 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.492000579833984,51.32770156860352,70.80799865722656,65.8759994506836,,,,,,,,
2025-04-07 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.3120002746582,51.2057991027832,70.59200286865234,65.69599914550781,,,,,,,,
2025-04-07 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.98799896240234,51.7495002746582,69.83599853515625,65.60600280761719,,,,,,,,
2025-04-07 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.98799896240234,51.2057991027832,69.74600219726562,65.53399658203125,,,,,,,,
2025-04-07 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.89799880981445,50.46749877929688,70.26799774169922,65.35399627685547,,,,,,,,
2025-04-07 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.77199935913086,49.04710006713867,69.70999908447266,65.19200134277344,,,,,,,,
2025-04-07 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.46599960327149,48.27090072631836,68.73799896240234,65.06600189208984,,,,,,,,
2025-04-07 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.01599884033203,47.92940139770508,67.89199829101562,64.8499984741211,,,,,,,,
2025-04-07 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,60.63800048828125,47.64070129394531,68.0719985961914,64.7239990234375,,,,,,,,
2025-04-07 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,60.29600143432617,47.58250045776367,66.75800323486328,64.50800323486328,,,,,,,,
2025-04-07 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,59.79199981689453,47.22990036010742,66.19999694824219,64.34600067138672,,,,,,,,
2025-04-07 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,59.27000045776367,46.99169921875,65.40799713134766,64.09400177001953,,,,,,,,
2025-04-07 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.72999954223633,46.93180084228516,65.19200134277344,64.00399780273438,,,,,,,,
2025-04-07 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.604000091552734,46.81129837036133,65.69599914550781,63.84199905395508,,,,,,,,
2025-04-07 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.604000091552734,46.69029998779297,66.19999694824219,63.71599960327149,,,,,,,,
2025-04-07 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.604000091552734,46.44620132446289,66.7040023803711,63.68000030517578,,,,,,,,
2025-04-07 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.44200134277344,46.44620132446289,66.00199890136719,63.5,,,,,,,,
2025-04-07 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.35200119018555,46.38470077514648,66.37999725341797,63.3380012512207,,,,,,,,
2025-04-08 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.262001037597656,46.26129913330078,66.00199890136719,63.3380012512207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-08 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.09999847412109,46.137298583984375,65.75,63.12200164794922,,,,,,,,
2025-04-08 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.09999847412109,46.07500076293945,66.03800201416016,62.869998931884766,,,,,,,,
2025-04-08 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.91999816894531,46.01250076293945,65.69599914550781,62.83399963378906,,,,,,,,
2025-04-08 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.757999420166016,45.76089859008789,65.69599914550781,62.58200073242188,,,,,,,,
2025-04-08 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.59600067138672,45.50650024414063,65.69599914550781,62.492000579833984,,,,,,,,
2025-04-08 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.41600036621094,45.44240188598633,65.53399658203125,62.3120002746582,,,,,,,,
2025-04-08 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.16400146484375,45.054298400878906,65.19200134277344,62.150001525878906,,,,,,,,
2025-04-08 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.9119987487793,44.78030014038086,64.94000244140625,61.98799896240234,,,,,,,,
2025-04-08 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.75,44.9380989074707,65.19200134277344,61.80799865722656,,,,,,,,
2025-04-08 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.56999969482422,44.9380989074707,64.8499984741211,61.64599990844727,,,,,,,,
2025-04-08 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.44400024414063,44.833099365234375,65.02999877929688,61.46599960327149,,,,,,,,
2025-04-08 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.40800094604492,44.727500915527344,65.02999877929688,61.46599960327149,,,,,,,,
2025-04-08 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.24599838256836,44.833099365234375,64.47200012207031,61.30400085449219,,,,,,,,
2025-04-08 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.06600189208984,44.88570022583008,64.68800354003906,61.30400085449219,,,,,,,,
2025-04-08 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,55.90399932861328,44.9380989074707,63.96799850463867,61.26800155639648,,,,,,,,
2025-04-08 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,55.47200012207031,44.88570022583008,62.99599838256836,61.01599884033203,,,,,,,,
2025-04-08 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,55.18399810791016,44.9380989074707,62.492000579833984,61.01599884033203,,,,,,,,
2025-04-08 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,54.71599960327149,44.88570022583008,61.77199935913086,60.96200180053711,,,,,,,,
2025-04-08 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,54.21200180053711,44.62120056152344,61.30400085449219,60.79999923706055,,,,,,,,
2025-04-08 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,53.70800018310547,44.29890060424805,61.141998291015625,60.63800048828125,,,,,,,,
2025-04-08 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,53.70800018310547,44.35300064086914,61.30400085449219,60.45800018310547,,,,,,,,
2025-04-08 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,53.36600112915039,44.29890060424805,61.46599960327149,60.36800003051758,,,,,,,,
2025-04-08 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,64.56199645996094,44.19020080566406,60.29600143432617,60.29600143432617,,,,,,,,
2025-04-08 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,71.56400299072266,43.86029815673828,59.108001708984375,60.11600112915039,,,,,,,,
2025-04-08 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,75.19999694824219,42.951698303222656,57.25400161743164,60.11600112915039,,,,,,,,
2025-04-08 06:28:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-04-08 06:30:00,0.0,20.0,100.0,20.0,20.0,22.71969985961914,0.0262499991804361,69.0,73.00399780273438,42.65879821777344,60.96200180053711,65.8219985961914,,,,,,,,
2025-04-08 06:45:00,0.0,20.0,0.8368423581123352,20.0,20.0,58.84080123901367,1.233199954032898,69.0,64.00399780273438,41.87620162963867,70.08799743652344,70.59200286865234,,,,,,,,
2025-04-08 07:00:00,0.0,20.0,12.4753999710083,20.0,20.0,59.051700592041016,1.1972999572753906,69.0,62.83399963378906,41.061798095703125,69.9260025024414,72.53600311279297,,,,,,,,
2025-04-08 07:15:00,0.0,20.0,9.846699714660645,20.0,20.0,59.43109893798828,1.200899958610535,69.0,62.492000579833984,40.99779891967773,69.9260025024414,70.84400177001953,,,,,,,,
2025-04-08 07:30:00,0.0,20.0,8.459500312805176,20.0,20.0,59.38619995117188,1.2259000539779663,69.0,62.402000427246094,40.47829818725586,70.01599884033203,69.2959976196289,,,,,,,,
2025-04-08 07:45:00,0.0,20.0,9.771300315856934,20.0,20.0,59.35200119018555,1.144700050354004,70.0,62.150001525878906,40.01279830932617,70.55599975585938,68.9540023803711,,,,,,,,
2025-04-08 08:00:00,0.0,20.0,11.695199966430664,20.0,20.0,57.5994987487793,1.0018999576568604,70.0,62.65399932861328,39.60540008544922,70.43000030517578,67.47799682617188,,,,,,,,
2025-04-08 08:15:00,0.0,20.0,12.809300422668455,20.0,20.0,56.701698303222656,0.8492500185966492,70.0,63.15800094604492,39.74209976196289,70.43000030517578,67.13600158691406,,,,,,,,
2025-04-08 08:30:00,0.0,20.0,12.432700157165527,20.0,20.0,55.18360137939453,0.6856250166893005,70.0,63.68000030517578,39.81010055541992,70.59200286865234,67.26200103759766,,,,,,,,
2025-04-08 08:45:00,0.0,20.0,13.711199760437012,20.0,20.0,55.71039962768555,0.562874972820282,70.0,63.4640007019043,39.60540008544922,71.43800354003906,67.0459976196289,,,,,,,,
2025-04-08 09:00:00,0.0,20.0,11.739100456237791,20.0,20.0,54.19129943847656,0.4322499930858612,70.0,64.00399780273438,40.14690017700195,71.52799987792969,67.38800048828125,,,,,,,,
2025-04-08 09:15:00,0.0,20.0,10.898300170898438,20.0,20.0,54.02560043334961,0.4206250011920929,70.0,64.50800323486328,40.41239929199219,71.65399932861328,67.89199829101562,,,,,,,,
2025-04-08 09:30:00,0.0,20.0,8.660900115966797,20.0,20.0,53.88570022583008,0.4023750126361847,70.0,64.97599792480469,41.189300537109375,71.77999877929688,68.2699966430664,,,,,,,,
2025-04-08 09:45:00,0.0,20.0,10.383099555969238,20.0,20.0,57.27199935913086,0.559249997138977,70.0,64.34600067138672,41.99860000610352,72.46399688720703,68.10800170898438,,,,,,,,
2025-04-08 10:00:00,0.0,20.0,12.477899551391602,20.0,20.0,54.74879837036133,0.413875013589859,70.0,65.60600280761719,42.951698303222656,72.46399688720703,68.44999694824219,,,,,,,,
2025-04-08 10:15:00,0.0,20.0,12.541600227355955,20.0,20.0,53.86410140991211,0.4115000069141388,70.0,66.37999725341797,43.46799850463867,72.5,68.73799896240234,,,,,,,,
2025-04-08 10:30:00,0.0,20.0,13.878600120544434,20.0,20.0,53.53219985961914,0.3589999973773956,70.0,66.25399780273438,43.35449981689453,72.6259994506836,68.57599639892578,,,,,,,,
2025-04-08 10:45:00,0.0,20.0,15.327799797058104,20.0,20.0,55.88399887084961,0.4316250085830688,70.0,65.8759994506836,43.58089828491211,73.12999725341797,68.73799896240234,,,,,,,,
2025-04-08 11:00:00,0.0,20.0,13.720800399780272,20.0,20.0,54.5989990234375,0.3852500021457672,70.0,66.32599639892578,43.86029815673828,72.96800231933594,71.52799987792969,,,,,,,,
2025-04-08 11:15:00,0.0,20.0,9.613100051879885,20.0,20.0,54.00210189819336,0.413875013589859,70.0,66.88400268554688,44.35300064086914,72.78800201416016,71.74400329589844,,,,,,,,
2025-04-08 11:30:00,0.0,20.0,11.263999938964844,20.0,20.0,53.99789810180664,0.3865000009536743,70.0,66.88400268554688,44.29890060424805,72.78800201416016,72.03199768066406,,,,,,,,
2025-04-08 11:45:00,0.0,20.0,11.015600204467772,20.0,20.0,55.949798583984375,0.4438750147819519,70.0,66.7040023803711,45.054298400878906,73.25599670410156,72.24800109863281,,,,,,,,
2025-04-08 12:00:00,0.0,20.0,12.856800079345703,20.0,20.0,54.93429946899414,0.3803749978542328,70.0,67.0459976196289,45.697601318359375,73.12999725341797,71.43800354003906,,,,,,,,
2025-04-08 12:15:00,0.0,20.0,13.299500465393066,20.0,20.0,54.4989013671875,0.3894999921321869,70.0,67.55000305175781,46.32310104370117,73.30999755859375,70.77200317382812,,,,,,,,
2025-04-08 12:30:00,0.0,20.0,12.791199684143066,20.0,20.0,54.43489837646485,0.3888750076293945,70.0,67.85600280761719,47.34809875488281,73.34600067138672,69.5479965209961,,,,,,,,
2025-04-08 12:45:00,0.0,20.0,12.491499900817873,20.0,20.0,56.79499816894531,0.4682500064373016,70.0,67.22599792480469,47.289100646972656,73.97599792480469,69.24199676513672,,,,,,,,
2025-04-08 13:00:00,0.0,20.0,10.87399959564209,20.0,20.0,54.684600830078125,0.4182499945163727,70.0,67.89199829101562,47.75659942626953,73.8499984741211,69.74600219726562,,,,,,,,
2025-04-08 13:15:00,0.0,20.0,10.565299987792969,20.0,20.0,55.015899658203125,0.3992500007152557,70.0,67.89199829101562,48.04380035400391,73.97599792480469,70.5199966430664,,,,,,,,
2025-04-08 13:30:00,0.0,20.0,12.740400314331056,20.0,20.0,55.38819885253906,0.4090000092983246,70.0,68.0719985961914,48.717899322509766,74.13800048828125,69.87200164794922,,,,,,,,
2025-04-08 13:45:00,0.0,20.0,9.588600158691406,20.0,20.0,58.67010116577149,0.4584999978542328,70.0,67.89199829101562,49.47819900512695,74.8219985961914,69.9260025024414,,,,,,,,
2025-04-08 14:00:00,0.0,20.0,9.487099647521973,20.0,20.0,56.51219940185547,0.3785000145435333,70.0,68.23400115966797,49.9005012512207,74.8219985961914,70.14199829101562,,,,,,,,
2025-04-08 14:15:00,0.0,20.0,6.679200172424316,20.0,20.0,56.5984001159668,0.3858749866485595,70.0,68.39600372314453,50.41659927368164,74.8219985961914,70.26799774169922,,,,,,,,
2025-04-08 14:30:00,0.0,20.0,2.914900064468384,20.0,20.0,56.54209899902344,0.3925000131130218,70.0,68.39600372314453,50.669898986816406,74.98400115966797,70.30400085449219,,,,,,,,
2025-04-08 14:45:00,0.0,20.0,0.037296213209629,20.0,20.0,57.39390182495117,0.4078750014305115,70.0,68.23400115966797,50.87020111083984,75.4520034790039,70.33999633789062,,,,,,,,
2025-04-08 15:00:00,0.0,20.0,0.0,20.0,20.0,57.38610076904297,0.382750004529953,70.0,68.36000061035156,51.5093994140625,75.32599639892578,70.43000030517578,,,,,,,,
2025-04-08 15:15:00,0.0,20.0,0.0,20.0,20.0,57.46849822998047,0.3833749890327453,70.0,68.0719985961914,51.9281005859375,75.29000091552734,70.26799774169922,,,,,,,,
2025-04-08 15:30:00,0.0,20.0,0.0,20.0,20.0,58.5796012878418,0.3363749980926513,70.0,67.7300033569336,52.16429901123047,75.32599639892578,70.14199829101562,,,,,,,,
2025-04-08 15:45:00,0.0,20.0,0.0,20.0,20.0,62.296199798583984,0.3833749890327453,70.0,67.0459976196289,52.74480056762695,75.75800323486328,69.74600219726562,,,,,,,,
2025-04-08 16:00:00,0.0,20.0,0.0,20.0,20.0,60.82649993896485,0.5048750042915344,70.0,66.88400268554688,53.3676986694336,75.32599639892578,69.49400329589844,,,,,,,,
2025-04-08 16:15:00,0.0,20.0,0.0,20.0,20.0,58.45940017700195,0.4438750147819519,70.0,67.47799682617188,53.81069946289063,74.98400115966797,69.74600219726562,,,,,,,,
2025-04-08 16:30:00,0.0,20.0,1.6309000253677368,20.0,20.0,58.49819946289063,0.3925000131130218,70.0,67.38800048828125,55.70650100708008,74.8219985961914,69.67400360107422,,,,,,,,
2025-04-08 16:45:00,0.0,20.0,5.080599784851074,20.0,20.0,58.49819946289063,0.4438750147819519,70.0,67.38800048828125,56.5984001159668,74.98400115966797,69.74600219726562,,,,,,,,
2025-04-08 17:00:00,0.0,20.0,8.26729965209961,20.0,20.0,58.09109878540039,0.3943749964237213,70.0,67.38800048828125,59.25429916381836,74.8219985961914,69.70999908447266,,,,,,,,
2025-04-08 17:15:00,0.0,20.0,13.153499603271484,20.0,20.0,57.793399810791016,0.3821249902248382,70.0,67.22599792480469,60.30099868774414,74.56999969482422,69.4219970703125,,,,,,,,
2025-04-08 17:30:00,0.0,20.0,12.940999984741213,20.0,20.0,57.50400161743164,0.3992500007152557,70.0,67.0999984741211,60.90900039672852,74.4800033569336,71.11399841308594,,,,,,,,
2025-04-08 17:45:00,0.0,20.0,13.00749969482422,20.0,20.0,58.28139877319336,0.374875009059906,70.0,67.22599792480469,61.6974983215332,74.8219985961914,71.11399841308594,,,,,,,,
2025-04-08 18:00:00,0.0,20.0,12.201600074768066,20.0,20.0,57.8494987487793,0.4322499930858612,70.0,67.0459976196289,62.320098876953125,74.66000366210938,69.4219970703125,,,,,,,,
2025-04-08 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-08 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,66.75800323486328,61.60029983520508,74.13800048828125,69.58399963378906,,,,,,,,
2025-04-08 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,65.53399658203125,60.758399963378906,73.12999725341797,70.26799774169922,,,,,,,,
2025-04-08 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,65.53399658203125,57.03139877319336,72.96800231933594,70.77200317382812,,,,,,,,
2025-04-08 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,64.68800354003906,53.3676986694336,72.46399688720703,70.59200286865234,,,,,,,,
2025-04-08 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,64.00399780273438,49.79570007324219,72.12200164794922,69.80000305175781,,,,,,,,
2025-04-08 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,63.21200180053711,48.15769958496094,70.93399810791016,68.91799926757812,,,,,,,,
2025-04-08 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,62.492000579833984,46.81129837036133,70.80799865722656,68.01799774169922,,,,,,,,
2025-04-08 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,61.46599960327149,45.887001037597656,69.58399963378906,67.22599792480469,,,,,,,,
2025-04-08 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,60.63800048828125,45.24919891357422,67.7300033569336,66.54199981689453,,,,,,,,
2025-04-08 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,59.27000045776367,44.78030014038086,66.7040023803711,65.8759994506836,,,,,,,,
2025-04-08 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,58.604000091552734,44.567901611328125,66.00199890136719,65.40799713134766,,,,,,,,
2025-04-08 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.91999816894531,43.91569900512695,65.28199768066406,64.90399932861328,,,,,,,,
2025-04-08 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,57.07400131225586,43.524600982666016,64.56199645996094,64.38200378417969,,,,,,,,
2025-04-08 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,56.24599838256836,43.29750061035156,63.3380012512207,64.00399780273438,,,,,,,,
2025-04-08 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,55.7239990234375,43.182899475097656,63.24800109863281,63.5,,,,,,,,
2025-04-08 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,55.05799865722656,42.83509826660156,61.98799896240234,63.15800094604492,,,,,,,,
2025-04-08 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,67.13600158691406,42.24129867553711,60.79999923706055,62.869998931884766,,,,,,,,
2025-04-08 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,75.79399871826172,41.99860000610352,60.29600143432617,62.65399932861328,,,,,,,,
2025-04-08 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,78.87200164794922,41.56689834594727,60.45800018310547,62.492000579833984,,,,,,,,
2025-04-08 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,80.74400329589844,41.189300537109375,60.29600143432617,62.492000579833984,,,,,,,,
2025-04-08 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,81.71600341796875,40.86920166015625,60.45800018310547,62.492000579833984,,,,,,,,
2025-04-08 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,82.22000122070312,40.54399871826172,60.45800018310547,62.65399932861328,,,,,,,,
2025-04-08 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,82.76000213623047,40.14690017700195,60.45800018310547,62.65399932861328,,,,,,,,
2025-04-09 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,83.26399993896484,40.08000183105469,60.45800018310547,62.83399963378906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-09 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,83.44400024414062,40.01279830932617,60.63800048828125,63.15800094604492,,,,,,,,
2025-04-09 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,83.6780014038086,39.60540008544922,60.45800018310547,63.6259994506836,,,,,,,,
2025-04-09 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,84.37999725341797,39.39870071411133,60.63800048828125,64.00399780273438,,,,,,,,
2025-04-09 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,84.79399871826172,39.04970169067383,60.422000885009766,64.34600067138672,,,,,,,,
2025-04-09 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,84.9739990234375,38.90850067138672,60.45800018310547,64.77799987792969,,,,,,,,
2025-04-09 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,85.33399963378906,38.62329864501953,60.45800018310547,65.02999877929688,,,,,,,,
2025-04-09 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,85.89199829101562,38.40689849853516,60.79999923706055,65.28199768066406,,,,,,,,
2025-04-09 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,69.0,86.2699966430664,38.18830108642578,60.63800048828125,65.53399658203125,,,,,,,,
2025-04-09 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,86.98999786376953,37.59439849853516,60.422000885009766,65.69599914550781,,,,,,,,
2025-04-09 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,87.5479965209961,36.92660140991211,60.45800018310547,65.69599914550781,,,,,,,,
2025-04-09 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,88.46600341796875,35.77870178222656,60.45800018310547,65.8759994506836,,,,,,,,
2025-04-09 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,88.84400177001953,35.24449920654297,60.63800048828125,65.91200256347656,,,,,,,,
2025-04-09 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,89.16799926757812,34.694698333740234,60.54800033569336,66.12799835205078,,,,,,,,
2025-04-09 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,89.29399871826172,34.20029830932617,60.79999923706055,66.16400146484375,,,,,,,,
2025-04-09 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,89.94200134277344,33.83919906616211,60.96200180053711,66.19999694824219,,,,,,,,
2025-04-09 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,90.13999938964844,33.17179870605469,60.79999923706055,66.12799835205078,,,,,,,,
2025-04-09 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,90.5,32.867801666259766,60.96200180053711,66.19999694824219,,,,,,,,
2025-04-09 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,90.5,32.55910110473633,60.45800018310547,66.37999725341797,,,,,,,,
2025-04-09 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,90.87799835205078,32.481201171875,60.96200180053711,66.37999725341797,,,,,,,,
2025-04-09 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,90.91400146484376,32.16640090942383,60.96200180053711,66.54199981689453,,,,,,,,
2025-04-09 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,91.23799896240234,31.92709922790528,60.67399978637695,66.54199981689453,,,,,,,,
2025-04-09 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,91.41799926757812,31.766000747680664,60.45800018310547,66.7040023803711,,,,,,,,
2025-04-09 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,91.5979995727539,31.440000534057617,60.76399993896485,66.7040023803711,,,,,,,,
2025-04-09 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0262499991804361,69.0,91.5979995727539,31.02499961853028,60.96200180053711,66.8479995727539,,,,,,,,
2025-04-09 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-04-09 06:30:00,0.0,20.0,86.2396011352539,20.0,20.0,22.985599517822266,0.025000000372529,69.0,83.38999938964844,30.7593994140625,63.96799850463867,84.68599700927734,,,,,,,,
2025-04-09 06:45:00,0.0,20.0,7.556399822235107,20.0,20.0,60.38750076293945,1.2803000211715698,69.0,58.94599914550781,30.694299697875977,69.4219970703125,60.79999923706055,,,,,,,,
2025-04-09 07:00:00,0.0,20.0,17.588699340820312,20.0,20.0,60.19240188598633,1.2259000539779663,69.0,57.63199996948242,30.694299697875977,69.74600219726562,63.5,,,,,,,,
2025-04-09 07:15:00,0.0,20.0,21.8789005279541,20.0,20.0,60.76440048217773,1.1318999528884888,69.0,57.91999816894531,31.02499961853028,70.052001953125,69.49400329589844,,,,,,,,
2025-04-09 07:30:00,0.0,20.0,12.81410026550293,20.0,20.0,61.03519821166992,1.2533999681472778,69.0,58.604000091552734,31.603700637817383,70.08799743652344,73.18399810791016,,,,,,,,
2025-04-09 07:45:00,0.0,20.0,8.819600105285645,20.0,20.0,59.86800003051758,1.1312999725341797,70.0,59.95399856567383,32.481201171875,70.77200317382812,71.49199676513672,,,,,,,,
2025-04-09 08:00:00,0.0,20.0,10.67710018157959,20.0,20.0,59.19929885864258,0.9670000076293944,70.0,60.45800018310547,33.69279861450195,70.55599975585938,67.38800048828125,,,,,,,,
2025-04-09 08:15:00,0.0,20.0,18.880300521850582,20.0,20.0,58.41960144042969,0.8181250095367432,70.0,61.01599884033203,35.176700592041016,70.59200286865234,65.91200256347656,,,,,,,,
2025-04-09 08:30:00,0.0,20.0,18.984100341796875,20.0,20.0,57.55799865722656,0.6471250057220459,70.0,61.98799896240234,36.42530059814453,70.71800231933594,71.77999877929688,,,,,,,,
2025-04-09 08:45:00,0.0,20.0,11.100600242614746,20.0,20.0,55.9536018371582,0.5073750019073486,70.0,62.83399963378906,37.44350051879883,71.43800354003906,74.06600189208984,,,,,,,,
2025-04-09 09:00:00,0.0,20.0,8.461799621582031,20.0,20.0,54.89360046386719,0.4053750038146972,70.0,63.5,38.33420181274414,71.31199645996094,72.12200164794922,,,,,,,,
2025-04-09 09:15:00,0.0,20.0,9.779600143432615,20.0,20.0,54.4098014831543,0.3962500095367431,70.0,63.84199905395508,39.25979995727539,71.43800354003906,69.96199798583984,,,,,,,,
2025-04-09 09:30:00,0.0,20.0,12.830900192260742,20.0,20.0,54.46900177001953,0.4115000069141388,70.0,64.00399780273438,39.87789916992188,71.52799987792969,68.0719985961914,,,,,,,,
2025-04-09 09:45:00,0.0,20.0,16.862199783325195,20.0,20.0,54.77239990234375,0.4182499945163727,70.0,64.34600067138672,40.73970031738281,72.28399658203125,67.63999938964844,,,,,,,,
2025-04-09 10:00:00,0.0,20.0,17.255300521850586,20.0,20.0,53.99140167236328,0.4083749949932098,70.0,65.35399627685547,41.25270080566406,72.28399658203125,69.49400329589844,,,,,,,,
2025-04-09 10:15:00,0.0,20.0,15.34160041809082,20.0,20.0,54.072898864746094,0.3761250078678131,70.0,65.69599914550781,41.814701080322266,72.46399688720703,71.90599822998047,,,,,,,,
2025-04-09 10:30:00,0.0,20.0,14.25469970703125,20.0,20.0,54.00910186767578,0.4047499895095825,70.0,66.37999725341797,42.30139923095703,72.53600311279297,72.3740005493164,,,,,,,,
2025-04-09 10:45:00,0.0,20.0,15.342300415039062,20.0,20.0,54.51729965209961,0.4176250100135803,70.0,66.54199981689453,42.83509826660156,73.12999725341797,70.84400177001953,,,,,,,,
2025-04-09 11:00:00,0.0,20.0,15.58780002593994,20.0,20.0,53.30289840698242,0.4151250123977661,70.0,66.7040023803711,43.46799850463867,73.12999725341797,69.80000305175781,,,,,,,,
2025-04-09 11:15:00,0.0,20.0,11.192299842834473,20.0,20.0,51.95840072631836,0.3973749876022339,70.0,67.22599792480469,44.19020080566406,73.12999725341797,69.11599731445312,,,,,,,,
2025-04-09 11:30:00,0.0,20.0,7.65749979019165,20.0,20.0,51.87620162963867,0.4096249938011169,70.0,68.23400115966797,44.567901611328125,73.09400177001953,70.59200286865234,,,,,,,,
2025-04-09 11:45:00,0.0,20.0,10.760700225830078,20.0,20.0,52.95009994506836,0.4474999904632568,70.0,67.6760025024414,44.9380989074707,73.47200012207031,69.11599731445312,,,,,,,,
2025-04-09 12:00:00,0.0,20.0,8.097200393676758,20.0,20.0,52.50080108642578,0.3968749940395355,70.0,68.23400115966797,46.01250076293945,73.38200378417969,70.59200286865234,,,,,,,,
2025-04-09 12:15:00,0.0,20.0,9.821900367736816,20.0,20.0,52.095699310302734,0.4261249899864197,70.0,68.10800170898438,46.44620132446289,73.47200012207031,69.62000274658203,,,,,,,,
2025-04-09 12:30:00,0.0,20.0,13.790900230407717,20.0,20.0,51.99250030517578,0.4059999883174896,70.0,68.39600372314453,46.81129837036133,73.47200012207031,70.01599884033203,,,,,,,,
2025-04-09 12:45:00,0.0,20.0,8.157400131225586,20.0,20.0,54.94200134277344,0.4236249923706054,70.0,68.39600372314453,47.64070129394531,74.13800048828125,69.9260025024414,,,,,,,,
2025-04-09 13:00:00,0.0,20.0,5.860499858856201,20.0,20.0,53.97669982910156,0.4041250050067901,70.0,68.57599639892578,48.66249847412109,74.13800048828125,70.052001953125,,,,,,,,
2025-04-09 13:15:00,0.0,20.0,4.324999809265137,20.0,20.0,53.61759948730469,0.4444999992847442,70.0,68.57599639892578,49.26369857788086,74.28199768066406,70.08799743652344,,,,,,,,
2025-04-09 13:30:00,0.0,20.0,0.0,20.0,20.0,54.08990097045898,0.3833749890327453,70.0,69.08000183105469,50.56890106201172,74.4800033569336,70.55599975585938,,,,,,,,
2025-04-09 13:45:00,0.0,20.0,0.0,20.0,20.0,59.06389999389648,0.4346249997615814,70.0,68.73799896240234,53.75579833984375,75.16400146484375,70.26799774169922,,,,,,,,
2025-04-09 14:00:00,0.0,20.0,0.0,20.0,20.0,56.59989929199219,0.3662500083446502,70.0,69.4219970703125,53.97480010986328,75.25399780273438,70.77200317382812,,,,,,,,
2025-04-09 14:15:00,0.0,20.0,0.0,20.0,20.0,57.90570068359375,0.335750013589859,70.0,68.73799896240234,54.13759994506836,75.16400146484375,70.26799774169922,,,,,,,,
2025-04-09 14:30:00,0.0,23.3843002319336,0.0,23.3843002319336,20.0,57.95399856567383,0.4309999942779541,70.0,69.24199676513672,54.29940032958984,75.37999725341797,70.77200317382812,,,,,,,,
2025-04-09 14:45:00,0.0,20.0,0.0,20.0,20.0,60.52949905395508,0.4584999978542328,70.0,67.38800048828125,55.45230102539063,76.01000213623047,67.89199829101562,,,,,,,,
2025-04-09 15:00:00,0.0,20.0,0.0,20.0,20.0,58.02619934082031,0.3810000121593475,69.41000366210938,67.26200103759766,57.45600128173828,75.83000183105469,67.89199829101562,,,,,,,,
2025-04-09 15:15:00,0.0,20.0,14.112500190734863,20.0,20.0,58.05609893798828,0.3821249902248382,69.41000366210938,67.7300033569336,58.32590103149414,75.91999816894531,68.10800170898438,,,,,,,,
2025-04-09 15:30:00,0.0,20.0,6.651400089263916,20.0,20.0,58.9921989440918,0.3547500073909759,68.05999755859375,68.01799774169922,58.54909896850586,76.1719970703125,68.61199951171875,,,,,,,,
2025-04-09 15:45:00,0.0,20.0,4.339499950408936,20.0,20.0,65.03959655761719,0.3651250004768371,67.88999938964844,67.22599792480469,58.46009826660156,76.6760025024414,67.89199829101562,,,,,,,,
2025-04-09 16:00:00,0.0,20.0,3.200200080871582,20.0,20.0,59.73080062866211,0.5586249828338623,67.55000305175781,67.0459976196289,59.14730072021485,76.1719970703125,67.63999938964844,,,,,,,,
2025-04-09 16:15:00,0.0,20.0,0.2595147788524627,20.0,20.0,58.5630989074707,0.3888750076293945,67.55000305175781,67.89199829101562,60.758399963378906,76.01000213623047,68.0719985961914,,,,,,,,
2025-04-09 16:30:00,0.0,21.58099937438965,0.0,21.58099937438965,20.0,57.3744010925293,0.371749997138977,66.1500015258789,68.0719985961914,61.98680114746094,75.83000183105469,68.57599639892578,,,,,,,,
2025-04-09 16:45:00,0.0,31.67180061340332,0.0,31.67180061340332,23.7539005279541,58.074798583984375,0.4523749947547912,65.79000091552734,64.8499984741211,63.156700134277344,75.79399871826172,65.10199737548828,,,,,,,,
2025-04-09 17:00:00,0.0,29.616600036621094,0.0,29.616600036621094,22.212400436401367,57.02230072021485,0.4034999907016754,66.0199966430664,65.75,63.51950073242188,75.25399780273438,66.00199890136719,,,,,,,,
2025-04-09 17:15:00,0.0,25.097900390625,0.0,25.097900390625,20.0,56.34280014038086,0.4438750147819519,66.44999694824219,65.8759994506836,64.31590270996094,74.98400115966797,65.8759994506836,,,,,,,,
2025-04-09 17:30:00,0.0,24.90719985961914,0.0,24.90719985961914,20.0,56.75979995727539,0.4090000092983246,66.44999694824219,66.37999725341797,64.05339813232422,74.8219985961914,66.54199981689453,,,,,,,,
2025-04-09 17:45:00,0.0,26.72599983215332,0.0,26.72599983215332,20.04450035095215,57.6880989074707,0.3962500095367431,67.0199966430664,66.19999694824219,64.91709899902344,75.32599639892578,66.5780029296875,,,,,,,,
2025-04-09 18:00:00,0.0,20.31279945373535,0.0,20.31279945373535,20.0,56.63059997558594,0.4066250026226043,67.37000274658203,66.7040023803711,64.83219909667969,75.41600036621094,66.9739990234375,,,,,,,,
2025-04-09 18:08:00,,,,,,,,,,,,,,,0.0,,,0.0,0.0,
2025-04-09 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,68.39600372314453,64.91709899902344,75.37999725341797,70.43000030517578,,,,,,,,
2025-04-09 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,68.57599639892578,63.60929870605469,75.37999725341797,72.12200164794922,,,,,,,,
2025-04-09 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,68.44999694824219,60.70800018310547,75.32599639892578,72.6259994506836,,,,,,,,
2025-04-09 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,68.23400115966797,58.32590103149414,74.98400115966797,72.58999633789062,,,,,,,,
2025-04-09 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,67.55000305175781,57.12639999389648,74.31800079345703,71.61799621582031,,,,,,,,
2025-04-09 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,66.75800323486328,56.40330123901367,73.47200012207031,70.77200317382812,,,,,,,,
2025-04-09 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,65.8219985961914,54.35309982299805,72.58999633789062,69.9260025024414,,,,,,,,
2025-04-09 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,64.8499984741211,52.456298828125,71.94200134277344,69.24199676513672,,,,,,,,
2025-04-09 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,63.84199905395508,51.14469909667969,70.43000030517578,68.39600372314453,,,,,,,,
2025-04-09 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,62.83399963378906,50.31439971923828,69.4219970703125,67.7300033569336,,,,,,,,
2025-04-09 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,61.80799865722656,48.99259948730469,68.39600372314453,67.22599792480469,,,,,,,,
2025-04-09 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,60.79999923706055,48.04380035400391,67.22599792480469,66.63200378417969,,,,,,,,
2025-04-09 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,60.11600112915039,47.465599060058594,66.7040023803711,66.19999694824219,,,,,,,,
2025-04-09 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,59.61199951171875,47.11109924316406,66.88400268554688,65.8759994506836,,,,,,,,
2025-04-09 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,59.108001708984375,46.56859970092773,66.37999725341797,65.35399627685547,,,,,,,,
2025-04-09 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,58.47800064086914,46.07500076293945,65.8759994506836,65.02999877929688,,,,,,,,
2025-04-09 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,58.09999847412109,45.63399887084961,66.25399780273438,64.68800354003906,,,,,,,,
2025-04-09 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,57.757999420166016,45.50650024414063,66.29000091552734,64.34600067138672,,,,,,,,
2025-04-09 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,57.41600036621094,45.31380081176758,65.4800033569336,64.09400177001953,,,,,,,,
2025-04-09 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,57.25400161743164,44.99039840698242,65.35399627685547,63.84199905395508,,,,,,,,
2025-04-09 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.9119987487793,44.833099365234375,65.35399627685547,63.5,,,,,,,,
2025-04-09 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.624000549316406,44.727500915527344,64.5979995727539,63.24800109863281,,,,,,,,
2025-04-09 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.40800094604492,44.51440048217773,64.63400268554688,62.99599838256836,,,,,,,,
2025-04-10 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,44.46070098876953,64.8499984741211,62.83399963378906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-10 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.06600189208984,44.833099365234375,64.5979995727539,62.65399932861328,,,,,,,,
2025-04-10 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,45.11940002441406,64.81400299072266,62.65399932861328,,,,,,,,
2025-04-10 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.06600189208984,45.44240188598633,64.18399810791016,62.492000579833984,,,,,,,,
2025-04-10 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.19200134277344,45.63399887084961,64.18399810791016,62.492000579833984,,,,,,,,
2025-04-10 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.28200149536133,45.824100494384766,64.68800354003906,62.492000579833984,,,,,,,,
2025-04-10 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.40800094604492,46.07500076293945,64.90399932861328,62.4379997253418,,,,,,,,
2025-04-10 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.40800094604492,46.07500076293945,64.34600067138672,62.36600112915039,,,,,,,,
2025-04-10 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.56999969482422,46.19940185546875,64.68800354003906,62.3120002746582,,,,,,,,
