timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-04-10 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.56999969482422,46.137298583984375,65.02999877929688,62.3120002746582,,,,,,,,
2025-04-10 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.69599914550781,45.94990158081055,64.97599792480469,62.2760009765625,,,,,,,,
2025-04-10 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.56999969482422,45.697601318359375,64.50800323486328,62.150001525878906,,,,,,,,
2025-04-10 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.40800094604492,45.63399887084961,64.8499984741211,61.98799896240234,,,,,,,,
2025-04-10 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.28200149536133,45.76089859008789,64.68800354003906,61.98799896240234,,,,,,,,
2025-04-10 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,45.76089859008789,64.90399932861328,61.80799865722656,,,,,,,,
2025-04-10 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,45.63399887084961,64.63400268554688,61.68199920654297,,,,,,,,
2025-04-10 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,45.63399887084961,64.50800323486328,61.64599990844727,,,,,,,,
2025-04-10 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,45.697601318359375,64.22000122070312,61.52000045776367,,,,,,,,
2025-04-10 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.24599838256836,45.63399887084961,64.7239990234375,61.52000045776367,,,,,,,,
2025-04-10 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,56.06600189208984,45.50650024414063,64.34600067138672,61.46599960327149,,,,,,,,
2025-04-10 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,55.90399932861328,45.63399887084961,64.50800323486328,61.141998291015625,,,,,,,,
2025-04-10 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,55.90399932861328,45.76089859008789,64.34600067138672,61.141998291015625,,,,,,,,
2025-04-10 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,66.0739974975586,45.94990158081055,64.56199645996094,61.26800155639648,,,,,,,,
2025-04-10 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,74.01200103759766,45.887001037597656,64.09400177001953,61.30400085449219,,,,,,,,
2025-04-10 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,67.38999938964844,78.20600128173828,45.76089859008789,64.18399810791016,61.30400085449219,,,,,,,,
2025-04-10 06:28:00,,,,,,,,,,,,,,,,,1.0,,,
2025-04-10 06:30:00,0.0,20.0,100.0,20.0,20.0,22.55500030517578,0.0262499991804361,67.38999938964844,76.2979965209961,45.94990158081055,66.00199890136719,66.4520034790039,,,,,,,,
2025-04-10 06:45:00,0.0,20.0,0.0,20.0,20.0,58.74660110473633,1.2527999877929688,67.38999938964844,64.68800354003906,45.887001037597656,70.89800262451172,68.64800262451172,,,,,,,,
2025-04-10 07:00:00,0.0,20.0,0.0,20.0,20.0,59.05849838256836,1.2026000022888184,67.38999938964844,63.15800094604492,45.824100494384766,70.71800231933594,66.29000091552734,,,,,,,,
2025-04-10 07:15:00,0.0,20.0,3.4655001163482666,20.0,20.0,59.53379821777344,1.1830999851226809,67.38999938964844,62.83399963378906,46.01250076293945,70.77200317382812,66.25399780273438,,,,,,,,
2025-04-10 07:30:00,0.0,20.0,14.196999549865724,20.0,20.0,59.97200012207031,1.1863000392913818,67.38999938964844,62.869998931884766,46.44620132446289,70.89800262451172,68.0719985961914,,,,,,,,
2025-04-10 07:45:00,0.0,20.0,7.538300037384033,20.0,20.0,58.86809921264648,1.145900011062622,68.19000244140625,63.4640007019043,46.93180084228516,71.43800354003906,67.0999984741211,,,,,,,,
2025-04-10 08:00:00,0.0,20.0,6.235899925231934,20.0,20.0,58.77730178833008,0.9957500100135804,69.58999633789062,64.05799865722656,47.75659942626953,71.2760009765625,69.5479965209961,,,,,,,,
2025-04-10 08:15:00,0.0,20.0,6.209199905395508,20.0,20.0,57.43960189819336,0.8809999823570251,70.0,64.63400268554688,48.38349914550781,71.43800354003906,70.43000030517578,,,,,,,,
2025-04-10 08:30:00,0.0,20.0,6.000199794769287,20.0,20.0,56.93669891357422,0.6710000038146973,70.0,65.35399627685547,49.10150146484375,71.61799621582031,71.2760009765625,,,,,,,,
2025-04-10 08:45:00,0.0,20.0,14.1318998336792,20.0,20.0,55.89139938354492,0.5408750176429749,70.0,65.8759994506836,49.84820175170898,72.12200164794922,71.43800354003906,,,,,,,,
2025-04-10 09:00:00,0.0,20.0,12.222200393676758,20.0,20.0,54.532501220703125,0.3980000019073486,70.0,66.00199890136719,50.5182991027832,72.12200164794922,68.64800262451172,,,,,,,,
2025-04-10 09:15:00,0.0,20.0,5.599800109863281,20.0,20.0,54.45989990234375,0.4231249988079071,70.0,66.54199981689453,51.56959915161133,72.33799743652344,69.4219970703125,,,,,,,,
2025-04-10 09:30:00,0.0,20.0,12.868900299072266,20.0,20.0,54.49779891967773,0.3937500119209289,70.0,66.37999725341797,52.16429901123047,72.46399688720703,72.08599853515625,,,,,,,,
2025-04-10 09:45:00,0.0,20.0,6.865900039672852,20.0,20.0,54.20800018310547,0.4578750133514404,70.0,66.88400268554688,52.91630172729492,73.12999725341797,69.58399963378906,,,,,,,,
2025-04-10 10:00:00,0.0,20.0,9.703100204467772,20.0,20.0,52.98529815673828,0.4102500081062317,70.0,67.55000305175781,53.865501403808594,73.12999725341797,69.9260025024414,,,,,,,,
2025-04-10 10:15:00,0.0,20.0,4.677499771118164,20.0,20.0,52.71160125732422,0.4144999980926513,68.72000122070312,68.0719985961914,54.67250061035156,73.30999755859375,70.1780014038086,,,,,,,,
2025-04-10 10:30:00,0.0,20.0,0.0,20.0,20.0,52.5614013671875,0.4053750038146972,68.72000122070312,68.23400115966797,54.72529983520508,73.43599700927734,70.26799774169922,,,,,,,,
2025-04-10 10:45:00,0.0,20.0,0.0,20.0,20.0,53.71889877319336,0.402875006198883,68.36000061035156,66.50599670410156,55.03969955444336,73.81400299072266,67.0459976196289,,,,,,,,
2025-04-10 11:00:00,0.0,20.0,0.0,20.0,20.0,53.06029891967773,0.4023750126361847,68.37999725341797,67.01000213623047,56.0078010559082,73.63400268554688,67.38800048828125,,,,,,,,
2025-04-10 11:15:00,0.0,20.0,0.0,20.0,20.0,52.98799896240234,0.3992500007152557,68.37999725341797,67.98200225830078,57.17380142211914,73.50800323486328,68.52200317382812,,,,,,,,
2025-04-10 11:30:00,0.0,20.0,0.0,20.0,20.0,52.94839859008789,0.4115000069141388,66.98999786376953,68.8280029296875,58.14569854736328,73.63400268554688,69.24199676513672,,,,,,,,
2025-04-10 11:45:00,0.0,42.226898193359375,0.0,42.226898193359375,31.67020034790039,54.48749923706055,0.4132499992847442,65.5,66.37999725341797,59.78300094604492,73.97599792480469,66.91999816894531,,,,,,,,
2025-04-10 12:00:00,0.0,44.97610092163086,0.0,44.97610092163086,33.730098724365234,53.41270065307617,0.4199999868869781,65.5,65.15599822998047,60.60689926147461,73.81400299072266,65.10199737548828,,,,,,,,
2025-04-10 12:15:00,0.0,57.38090133666992,0.0,57.38090133666992,43.03570175170898,53.48149871826172,0.4053750038146972,63.61000061035156,64.8499984741211,62.60219955444336,73.94000244140625,64.8499984741211,,,,,,,,
2025-04-10 12:30:00,0.0,59.934600830078125,0.0,59.934600830078125,44.95100021362305,53.018699645996094,0.398624986410141,63.29999923706055,62.99599838256836,62.64889907836914,73.63400268554688,62.492000579833984,,,,,,,,
2025-04-10 12:45:00,0.0,60.67219924926758,0.0,60.67219924926758,45.50410079956055,54.6797981262207,0.3962500095367431,63.38999938964844,64.63400268554688,63.47439956665039,73.97599792480469,64.43599700927734,,,,,,,,
2025-04-10 13:00:00,0.0,60.06169891357422,0.0,60.06169891357422,45.04629898071289,53.32899856567383,0.4584999978542328,62.59999847412109,62.150001525878906,63.60929870605469,73.81400299072266,61.98799896240234,,,,,,,,
2025-04-10 13:15:00,0.0,67.46769714355469,0.0,67.46769714355469,50.60079956054688,53.00429916381836,0.3968749940395355,61.560001373291016,63.84199905395508,64.09729766845703,73.81400299072266,63.68000030517578,,,,,,,,
2025-04-10 13:30:00,0.0,89.1272964477539,0.0,89.1272964477539,66.84549713134766,53.4911003112793,0.4102500081062317,61.560001373291016,62.99599838256836,65.50479888916016,73.97599792480469,62.99599838256836,,,,,,,,
2025-04-10 13:45:00,2.117799997329712,100.0,0.0,100.0,75.0,55.72430038452149,0.4395000040531158,61.68000030517578,62.060001373291016,65.55449676513672,74.31800079345703,62.150001525878906,,,,,,,,
2025-04-10 14:00:00,6.434599876403809,100.0,0.0,100.0,75.0,53.74599838256836,0.3723750114440918,61.68000030517578,61.80799865722656,65.3052978515625,74.13800048828125,62.02399826049805,,,,,,,,
2025-04-10 14:15:00,7.555300235748291,100.0,0.0,100.0,75.0,53.4359016418457,0.4212499856948852,61.4900016784668,60.79999923706055,64.48930358886719,73.81400299072266,61.141998291015625,,,,,,,,
2025-04-10 14:30:00,8.657099723815918,100.0,0.0,100.0,75.0,53.45299911499024,0.4041250050067901,61.02000045776367,60.63800048828125,64.74690246582031,73.81400299072266,61.141998291015625,,,,,,,,
2025-04-10 14:45:00,6.228600025177002,100.0,0.0,100.0,75.0,54.42020034790039,0.481124997138977,61.02000045776367,60.29600143432617,63.9651985168457,73.97599792480469,60.79999923706055,,,,,,,,
2025-04-10 15:00:00,4.518099784851074,100.0,0.0,100.0,75.0,53.48699951171875,0.4023750126361847,61.02000045776367,60.11600112915039,63.60929870605469,73.81400299072266,60.63800048828125,,,,,,,,
2025-04-10 15:15:00,0.0,96.34700012207033,0.0,96.34700012207033,72.2645034790039,53.46289825439453,0.3901250064373016,61.02000045776367,59.57600021362305,63.156700134277344,73.7239990234375,60.11600112915039,,,,,,,,
2025-04-10 15:30:00,0.0,79.69539642333984,0.0,79.69539642333984,59.77149963378906,52.98899841308594,0.3998749852180481,61.650001525878906,59.32400131225586,63.51950073242188,73.63400268554688,59.86399841308594,,,,,,,,
2025-04-10 15:45:00,0.0,62.13370132446289,0.0,62.13370132446289,46.60029983520508,54.25870132446289,0.449999988079071,62.119998931884766,60.11600112915039,65.20500183105469,74.13800048828125,60.45800018310547,,,,,,,,
2025-04-10 16:00:00,0.0,55.61899948120117,0.0,55.61899948120117,41.714298248291016,53.06320190429688,0.3761250078678131,61.52000045776367,61.141998291015625,65.35530090332031,73.97599792480469,60.96200180053711,,,,,,,,
2025-04-10 16:15:00,0.0,60.48659896850586,0.0,60.48659896850586,45.3650016784668,52.54790115356445,0.382750004529953,61.40999984741211,62.99599838256836,67.0031967163086,73.63400268554688,62.70800018310547,,,,,,,,
2025-04-10 16:30:00,0.0,68.181396484375,0.0,68.181396484375,51.13610076904297,52.91579818725586,0.4102500081062317,61.11000061035156,60.45800018310547,66.0947036743164,73.68800354003906,60.45800018310547,,,,,,,,
2025-04-10 16:45:00,0.0,58.81629943847656,0.0,58.81629943847656,44.11220169067383,53.43259811401367,0.410874992609024,62.119998931884766,61.77199935913086,66.38500213623047,73.81400299072266,61.30400085449219,,,,,,,,
2025-04-10 17:00:00,0.0,57.84930038452149,0.0,57.84930038452149,43.387001037597656,52.02149963378906,0.4102500081062317,62.58000183105469,63.15800094604492,66.6720962524414,73.7239990234375,62.959999084472656,,,,,,,,
2025-04-10 17:15:00,0.0,56.31890106201172,0.0,56.31890106201172,42.239200592041016,52.04330062866211,0.3937500119209289,62.58000183105469,62.11399841308594,65.15470123291016,73.47200012207031,61.73600006103516,,,,,,,,
2025-04-10 17:30:00,0.0,46.82320022583008,0.0,46.82320022583008,35.117401123046875,52.00120162963867,0.3846249878406524,62.88999938964844,62.61800003051758,64.91709899902344,73.30999755859375,62.83399963378906,,,,,,,,
2025-04-10 17:45:00,0.0,43.64400100708008,0.0,43.64400100708008,32.733001708984375,52.4380989074707,0.4102500081062317,62.88999938964844,62.492000579833984,64.18499755859375,73.47200012207031,62.83399963378906,,,,,,,,
2025-04-10 18:00:00,0.0,43.3661994934082,0.0,43.3661994934082,32.52470016479492,51.92300033569336,0.3943749964237213,63.52000045776367,62.83399963378906,63.33879852294922,73.47200012207031,63.28400039672852,,,,,,,,
2025-04-10 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-10 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,64.47200012207031,62.50849914550781,73.47200012207031,65.35399627685547,,,,,,,,
2025-04-10 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,64.00399780273438,60.657501220703125,71.61799621582031,66.12799835205078,,,,,,,,
2025-04-10 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,63.3380012512207,59.57279968261719,68.7020034790039,66.37999725341797,,,,,,,,
2025-04-10 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,62.70800018310547,58.98860168457031,68.0719985961914,66.54199981689453,,,,,,,,
2025-04-10 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,62.18600082397461,58.50469970703125,67.0999984741211,66.54199981689453,,,,,,,,
2025-04-10 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,61.80799865722656,57.9182014465332,67.55000305175781,66.66799926757812,,,,,,,,
2025-04-10 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,61.46599960327149,57.31529998779297,66.75800323486328,66.63200378417969,,,,,,,,
2025-04-10 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,61.141998291015625,57.17380142211914,66.19999694824219,66.54199981689453,,,,,,,,
2025-04-10 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,60.79999923706055,57.07899856567383,66.4520034790039,66.54199981689453,,,,,,,,
2025-04-10 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,60.96200180053711,57.07899856567383,68.39600372314453,66.54199981689453,,,,,,,,
2025-04-10 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,60.79999923706055,56.549800872802734,66.37999725341797,66.37999725341797,,,,,,,,
2025-04-10 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,60.29600143432617,56.25579833984375,64.90399932861328,66.32599639892578,,,,,,,,
2025-04-10 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,60.11600112915039,56.05759811401367,65.06600189208984,66.19999694824219,,,,,,,,
2025-04-10 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,59.95399856567383,55.75699996948242,64.81400299072266,66.03800201416016,,,,,,,,
2025-04-10 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,59.61199951171875,55.65589904785156,63.21200180053711,65.947998046875,,,,,,,,
2025-04-10 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,59.108001708984375,54.88309860229492,61.555999755859375,65.8759994506836,,,,,,,,
2025-04-10 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,58.76599884033203,54.61959838867188,61.05199813842773,65.69599914550781,,,,,,,,
2025-04-10 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,58.604000091552734,54.35309982299805,62.150001525878906,65.53399658203125,,,,,,,,
2025-04-10 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,58.262001037597656,53.97480010986328,60.54800033569336,65.53399658203125,,,,,,,,
2025-04-10 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,57.91999816894531,53.75579833984375,60.45800018310547,65.35399627685547,,,,,,,,
2025-04-10 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,57.59600067138672,53.59030151367188,59.14400100708008,65.19200134277344,,,,,,,,
2025-04-10 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,57.380001068115234,52.97320175170898,58.94599914550781,65.02999877929688,,,,,,,,
2025-04-10 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,57.07400131225586,53.02999877929688,58.76599884033203,64.97599792480469,,,,,,,,
2025-04-11 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,56.9119987487793,53.08660125732422,57.91999816894531,64.8499984741211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-11 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,56.56999969482422,52.85929870605469,56.75,64.68800354003906,,,,,,,,
2025-04-11 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,56.37200164794922,53.02999877929688,57.07400131225586,64.50800323486328,,,,,,,,
2025-04-11 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,56.06600189208984,53.311798095703125,56.10200119018555,64.34600067138672,,,,,,,,
2025-04-11 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,55.7239990234375,53.08660125732422,55.5620002746582,64.25599670410156,,,,,,,,
2025-04-11 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,55.5620002746582,52.85929870605469,55.5620002746582,64.09400177001953,,,,,,,,
2025-04-11 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,55.220001220703125,51.56959915161133,54.374000549316406,63.84199905395508,,,,,,,,
2025-04-11 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,55.05799865722656,50.87020111083984,53.869998931884766,63.805999755859375,,,,,,,,
2025-04-11 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.87799835205078,50.3656005859375,53.492000579833984,63.71599960327149,,,,,,,,
2025-04-11 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.75199890136719,50.46749877929688,54.12200164794922,63.71599960327149,,,,,,,,
2025-04-11 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.68000030517578,50.05670166015625,53.2400016784668,63.5,,,,,,,,
2025-04-11 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.4640007019043,49.95270156860352,53.02399826049805,63.5,,,,,,,,
2025-04-11 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.374000549316406,49.95270156860352,53.52799987792969,63.5,,,,,,,,
2025-04-11 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.21200180053711,49.69039916992188,52.555999755859375,63.3380012512207,,,,,,,,
2025-04-11 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.03200149536133,49.584598541259766,52.52000045776367,63.15800094604492,,,,,,,,
2025-04-11 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,54.03200149536133,49.53139877319336,53.20399856567383,63.15800094604492,,,,,,,,
2025-04-11 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.869998931884766,49.424800872802734,52.52000045776367,62.99599838256836,,,,,,,,
2025-04-11 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.70800018310547,49.26369857788086,52.141998291015625,62.869998931884766,,,,,,,,
2025-04-11 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.58200073242188,49.15570068359375,52.23199844360352,62.83399963378906,,,,,,,,
2025-04-11 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.45600128173828,49.10150146484375,51.33200073242188,62.65399932861328,,,,,,,,
2025-04-11 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.20399856567383,49.04710006713867,51.04399871826172,62.492000579833984,,,,,,,,
2025-04-11 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.20399856567383,49.15570068359375,51.45800018310547,62.492000579833984,,,,,,,,
2025-04-11 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,53.20399856567383,48.99259948730469,51.512001037597656,62.492000579833984,,,,,,,,
2025-04-11 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,63.71599960327149,49.15570068359375,52.68199920654297,62.492000579833984,,,,,,,,
2025-04-11 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,71.4020004272461,48.99259948730469,53.869998931884766,62.402000427246094,,,,,,,,
2025-04-11 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,63.93999862670898,75.50599670410156,48.99259948730469,55.7239990234375,62.492000579833984,,,,,,,,
2025-04-11 06:28:00,,,,,,,,,,,,,,,1.0,,,1.0,1.0,
2025-04-11 06:30:00,0.0,20.0,99.33660125732422,20.0,20.0,22.523099899291992,0.0262499991804361,63.93999862670898,73.34600067138672,48.88309860229492,60.96200180053711,65.4800033569336,,,,,,,,
2025-04-11 06:45:00,0.0,34.73569869995117,0.0,34.73569869995117,26.05179977416992,59.04439926147461,1.2857999801635742,63.93999862670898,63.5,48.717899322509766,70.93399810791016,66.9739990234375,,,,,,,,
2025-04-11 07:00:00,0.0,20.0,0.0,20.0,20.0,59.58060073852539,1.184999942779541,63.93999862670898,60.79999923706055,48.66249847412109,70.77200317382812,62.77999877929688,,,,,,,,
2025-04-11 07:15:00,0.0,20.0,0.0662488639354705,20.0,20.0,59.982200622558594,1.1819000244140625,63.93999862670898,60.96200180053711,48.717899322509766,70.93399810791016,63.374000549316406,,,,,,,,
2025-04-11 07:30:00,0.0,20.0,4.916299819946289,20.0,20.0,60.037200927734375,1.169800043106079,63.93999862670898,61.141998291015625,48.66249847412109,71.11399841308594,63.84199905395508,,,,,,,,
2025-04-11 07:45:00,0.0,20.0,11.639399528503418,20.0,20.0,59.24789810180664,1.1789000034332275,64.73999786376953,61.178001403808594,48.10079956054688,71.49199676513672,63.68000030517578,,,,,,,,
2025-04-11 08:00:00,0.0,20.0,10.12380027770996,20.0,20.0,59.06700134277344,0.9646250009536744,65.94000244140625,61.178001403808594,47.69869995117188,71.43800354003906,64.25599670410156,,,,,,,,
2025-04-11 08:15:00,0.0,20.0,14.942700386047363,20.0,20.0,58.29119873046875,0.8766250014305115,67.53990173339844,61.30400085449219,47.75659942626953,71.61799621582031,64.34600067138672,,,,,,,,
2025-04-11 08:30:00,0.0,20.0,17.391799926757812,20.0,20.0,57.520599365234375,0.6972500085830688,68.93990325927734,61.68199920654297,47.17060089111328,71.61799621582031,70.64600372314453,,,,,,,,
2025-04-11 08:45:00,0.0,20.0,16.879199981689453,20.0,20.0,56.56869888305664,0.5787500143051147,70.0,61.98799896240234,46.75090026855469,72.28399658203125,72.33799743652344,,,,,,,,
2025-04-11 09:00:00,0.0,20.0,15.75469970703125,20.0,20.0,55.41889953613281,0.4248749911785126,70.0,62.52799987792969,46.99169921875,72.3740005493164,70.43000030517578,,,,,,,,
2025-04-11 09:15:00,0.0,20.0,15.000300407409668,20.0,20.0,54.95790100097656,0.4346249997615814,70.0,62.99599838256836,46.99169921875,72.6259994506836,70.30400085449219,,,,,,,,
2025-04-11 09:30:00,0.0,20.0,14.267000198364258,20.0,20.0,54.46689987182617,0.4102500081062317,70.0,62.99599838256836,46.69029998779297,72.6259994506836,70.43000030517578,,,,,,,,
2025-04-11 09:45:00,0.0,20.0,15.530799865722656,20.0,20.0,55.88769912719727,0.434125006198883,70.0,63.15800094604492,47.05149841308594,73.47200012207031,70.55599975585938,,,,,,,,
2025-04-11 10:00:00,0.0,20.0,14.218899726867676,20.0,20.0,54.42610168457031,0.4017499983310699,70.0,63.96799850463867,47.05149841308594,73.47200012207031,70.39399719238281,,,,,,,,
2025-04-11 10:15:00,0.0,20.0,14.575200080871582,20.0,20.0,53.99689865112305,0.4023750126361847,70.0,64.00399780273438,47.289100646972656,73.47200012207031,70.26799774169922,,,,,,,,
2025-04-11 10:30:00,0.0,20.0,15.155500411987305,20.0,20.0,53.96950149536133,0.3869999945163727,70.0,64.00399780273438,47.58250045776367,73.47200012207031,68.91799926757812,,,,,,,,
2025-04-11 10:45:00,0.0,20.0,15.915399551391602,20.0,20.0,55.18349838256836,0.4034999907016754,70.0,63.84199905395508,47.64070129394531,73.97599792480469,70.89800262451172,,,,,,,,
2025-04-11 11:00:00,0.0,20.0,13.25160026550293,20.0,20.0,54.50630187988281,0.3931249976158142,70.0,64.38200378417969,47.69869995117188,73.97599792480469,71.2760009765625,,,,,,,,
2025-04-11 11:15:00,0.0,20.0,14.709799766540527,20.0,20.0,54.47320175170898,0.3968749940395355,70.0,64.00399780273438,47.69869995117188,73.97599792480469,68.44999694824219,,,,,,,,
2025-04-11 11:30:00,0.0,20.0,16.011699676513672,20.0,20.0,54.55939865112305,0.3901250064373016,70.0,63.87799835205078,47.52410125732422,73.81400299072266,70.43000030517578,,,,,,,,
2025-04-11 11:45:00,0.0,20.0,16.79170036315918,20.0,20.0,57.16279983520508,0.4023750126361847,70.0,63.5,47.40689849853516,73.97599792480469,70.59200286865234,,,,,,,,
2025-04-11 12:00:00,0.0,20.0,16.256500244140625,20.0,20.0,56.04359817504883,0.3742499947547912,70.0,63.59000015258789,47.40689849853516,73.81400299072266,70.08799743652344,,,,,,,,
2025-04-11 12:15:00,0.0,20.0,13.86340045928955,20.0,20.0,56.15879821777344,0.3894999921321869,70.0,63.5,47.52410125732422,73.81400299072266,70.01599884033203,,,,,,,,
2025-04-11 12:30:00,0.0,20.0,14.993599891662598,20.0,20.0,56.868900299072266,0.4102500081062317,70.0,63.5,47.34809875488281,73.81400299072266,70.08799743652344,,,,,,,,
2025-04-11 12:45:00,0.0,20.0,16.601900100708008,20.0,20.0,59.4556999206543,0.3644999861717224,70.0,63.15800094604492,47.34809875488281,74.31800079345703,70.21399688720703,,,,,,,,
2025-04-11 13:00:00,0.0,20.0,16.048200607299805,20.0,20.0,58.42190170288086,0.4334999918937683,70.0,63.15800094604492,47.465599060058594,74.01200103759766,70.052001953125,,,,,,,,
2025-04-11 13:15:00,0.0,20.0,15.388999938964844,20.0,20.0,58.93519973754883,0.3876250088214874,70.0,63.4640007019043,47.64070129394531,74.10199737548828,70.43000030517578,,,,,,,,
2025-04-11 13:30:00,0.0,20.0,15.210399627685549,20.0,20.0,60.25680160522461,0.3308750092983246,70.0,63.15800094604492,47.64070129394531,74.13800048828125,70.21399688720703,,,,,,,,
2025-04-11 13:45:00,0.0,20.0,19.03919982910156,20.0,20.0,64.42379760742188,0.316875010728836,70.0,62.492000579833984,47.58250045776367,74.66000366210938,69.58399963378906,,,,,,,,
2025-04-11 14:00:00,0.0,20.0,15.80799961090088,20.0,20.0,61.77799987792969,0.3345000147819519,70.0,62.90599822998047,47.58250045776367,74.4800033569336,70.26799774169922,,,,,,,,
2025-04-11 14:15:00,0.0,20.0,15.12969970703125,20.0,20.0,59.86399841308594,0.3931249976158142,70.0,63.15800094604492,47.64070129394531,74.35399627685547,70.14199829101562,,,,,,,,
2025-04-11 14:30:00,0.0,20.0,15.367899894714355,20.0,20.0,59.678001403808594,0.3791249990463257,70.0,63.08599853515625,47.52410125732422,74.31800079345703,70.21399688720703,,,,,,,,
2025-04-11 14:45:00,0.0,20.0,18.495399475097656,20.0,20.0,64.08350372314453,0.4390000104904175,70.0,62.61800003051758,47.52410125732422,74.8219985961914,69.74600219726562,,,,,,,,
2025-04-11 15:00:00,0.0,20.0,13.862299919128418,20.0,20.0,60.00189971923828,0.449999988079071,70.0,63.3380012512207,47.64070129394531,74.66000366210938,70.43000030517578,,,,,,,,
2025-04-11 15:15:00,0.0,20.0,14.62689971923828,20.0,20.0,60.50360107421875,0.429749995470047,70.0,63.3380012512207,47.81439971923828,74.69599914550781,70.21399688720703,,,,,,,,
2025-04-11 15:30:00,0.0,20.0,14.840200424194336,20.0,20.0,61.120601654052734,0.3681249916553497,70.0,63.21200180053711,47.986698150634766,74.66000366210938,70.1780014038086,,,,,,,,
2025-04-11 15:45:00,0.0,20.0,17.991300582885742,20.0,20.0,66.9718017578125,0.3039999902248382,70.0,62.492000579833984,48.04380035400391,75.16400146484375,69.24199676513672,,,,,,,,
2025-04-11 16:00:00,0.0,20.0,17.304100036621094,20.0,20.0,63.4025993347168,0.5133749842643738,70.0,62.83399963378906,48.04380035400391,74.8219985961914,70.08799743652344,,,,,,,,
2025-04-11 16:15:00,0.0,20.0,14.719400405883787,20.0,20.0,60.1349983215332,0.4407500028610229,70.0,63.12200164794922,48.10079956054688,74.35399627685547,70.08799743652344,,,,,,,,
2025-04-11 16:30:00,0.0,20.0,15.21150016784668,20.0,20.0,59.154598236083984,0.4291250109672546,70.0,63.5,47.986698150634766,74.22799682617188,70.59200286865234,,,,,,,,
2025-04-11 16:45:00,0.0,20.0,15.14150047302246,20.0,20.0,59.87229919433594,0.468874990940094,70.0,63.6259994506836,48.04380035400391,74.4800033569336,70.43000030517578,,,,,,,,
2025-04-11 17:00:00,0.0,20.0,13.838800430297852,20.0,20.0,57.91960144042969,0.429749995470047,70.0,63.75199890136719,48.10079956054688,74.13800048828125,70.26799774169922,,,,,,,,
2025-04-11 17:15:00,0.0,20.0,13.366299629211426,20.0,20.0,56.99720001220703,0.390749990940094,70.0,64.18399810791016,48.66249847412109,73.81400299072266,70.01599884033203,,,,,,,,
2025-04-11 17:30:00,0.0,20.0,15.827099800109863,20.0,20.0,56.67539978027344,0.4011250138282776,70.0,63.96799850463867,49.69039916992188,73.63400268554688,70.43000030517578,,,,,,,,
2025-04-11 17:45:00,0.0,20.0,14.054499626159668,20.0,20.0,56.92430114746094,0.4121249914169311,70.0,64.00399780273438,50.00479888916016,73.81400299072266,70.93399810791016,,,,,,,,
2025-04-11 18:00:00,0.0,20.0,13.73289966583252,20.0,20.0,56.7578010559082,0.4004999995231628,70.0,64.00399780273438,50.00479888916016,73.47200012207031,69.20600128173828,,,,,,,,
2025-04-11 18:08:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-11 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.5,48.77310180664063,70.84400177001953,67.22599792480469,,,,,,,,
2025-04-11 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,60.92599868774414,48.32730102539063,65.22799682617188,67.0459976196289,,,,,,,,
2025-04-11 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,59.108001708984375,47.87200164794922,61.34000015258789,66.54199981689453,,,,,,,,
2025-04-11 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,57.757999420166016,47.52410125732422,61.141998291015625,66.19999694824219,,,,,,,,
2025-04-11 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,56.821998596191406,47.289100646972656,57.470001220703125,65.69599914550781,,,,,,,,
2025-04-11 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,56.06600189208984,47.289100646972656,55.77799987792969,65.35399627685547,,,,,,,,
2025-04-11 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.400001525878906,47.11109924316406,54.3380012512207,65.06600189208984,,,,,,,,
2025-04-11 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.84199905395508,46.93180084228516,53.36600112915039,64.8499984741211,,,,,,,,
2025-04-11 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.30199813842773,46.75090026855469,52.358001708984375,64.5979995727539,,,,,,,,
2025-04-11 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.869998931884766,46.50749969482422,51.709999084472656,64.34600067138672,,,,,,,,
2025-04-11 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.52799987792969,46.38470077514648,51.45800018310547,64.00399780273438,,,,,,,,
2025-04-11 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.20399856567383,46.26129913330078,50.73799896240234,63.84199905395508,,,,,,,,
2025-04-11 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.02399826049805,46.19940185546875,50.48600006103516,63.5,,,,,,,,
2025-04-11 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.86199951171875,46.01250076293945,50.1619987487793,63.3380012512207,,,,,,,,
2025-04-11 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.64599990844727,45.824100494384766,49.81999969482422,63.12200164794922,,,,,,,,
2025-04-11 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.48400115966797,45.76089859008789,49.63999938964844,62.869998931884766,,,,,,,,
2025-04-11 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.23199844360352,45.76089859008789,49.35200119018555,62.65399932861328,,,,,,,,
2025-04-11 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.01599884033203,45.63399887084961,49.13600158691406,62.492000579833984,,,,,,,,
2025-04-11 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.83599853515625,45.50650024414063,48.9739990234375,62.4379997253418,,,,,,,,
2025-04-11 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.67399978637695,45.31380081176758,48.79399871826172,62.150001525878906,,,,,,,,
2025-04-11 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.512001037597656,45.18439865112305,48.54199981689453,61.98799896240234,,,,,,,,
2025-04-11 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.33200073242188,45.18439865112305,48.380001068115234,61.80799865722656,,,,,,,,
2025-04-11 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.33200073242188,45.24919891357422,48.290000915527344,61.80799865722656,,,,,,,,
2025-04-12 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.16999816894531,45.24919891357422,48.290000915527344,61.64599990844727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.08000183105469,45.31380081176758,48.290000915527344,61.43000030517578,,,,,,,,
2025-04-12 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.82799911499024,44.99039840698242,47.7859992980957,61.141998291015625,,,,,,,,
2025-04-12 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.66600036621094,44.88570022583008,47.7859992980957,61.05199813842773,,,,,,,,
2025-04-12 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.48600006103516,44.88570022583008,47.624000549316406,60.79999923706055,,,,,,,,
2025-04-12 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.32400131225586,44.727500915527344,47.624000549316406,60.709999084472656,,,,,,,,
2025-04-12 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.32400131225586,44.62120056152344,47.44400024414063,60.54800033569336,,,,,,,,
2025-04-12 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.1619987487793,44.62120056152344,47.28200149536133,60.45800018310547,,,,,,,,
2025-04-12 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.108001708984375,44.62120056152344,47.119998931884766,60.29600143432617,,,,,,,,
2025-04-12 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.108001708984375,44.62120056152344,47.28200149536133,60.45800018310547,,,,,,,,
2025-04-12 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,44.727500915527344,47.28200149536133,60.29600143432617,,,,,,,,
2025-04-12 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,44.567901611328125,47.28200149536133,60.11600112915039,,,,,,,,
2025-04-12 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.81999969482422,44.46070098876953,46.93999862670898,59.95399856567383,,,,,,,,
2025-04-12 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.63999938964844,44.29890060424805,46.77799987792969,59.95399856567383,,,,,,,,
2025-04-12 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.56800079345703,44.35300064086914,46.77799987792969,59.79199981689453,,,,,,,,
2025-04-12 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,44.19020080566406,46.7239990234375,59.79199981689453,,,,,,,,
2025-04-12 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,44.19020080566406,46.7239990234375,59.61199951171875,,,,,,,,
2025-04-12 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,44.19020080566406,46.63399887084961,59.57600021362305,,,,,,,,
2025-04-12 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.18999862670898,44.0807991027832,46.54399871826172,59.45000076293945,,,,,,,,
2025-04-12 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.13600158691406,43.97090148925781,46.507999420166016,59.27000045776367,,,,,,,,
2025-04-12 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.0099983215332,43.97090148925781,46.54399871826172,59.27000045776367,,,,,,,,
2025-04-12 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.9379997253418,43.86029815673828,46.220001220703125,59.108001708984375,,,,,,,,
2025-04-12 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.79399871826172,43.749000549316406,46.18399810791016,59.01800155639648,,,,,,,,
2025-04-12 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.63199996948242,43.58089828491211,46.18399810791016,58.94599914550781,,,,,,,,
2025-04-12 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.34400177001953,43.41130065917969,45.805999755859375,58.76599884033203,,,,,,,,
2025-04-12 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.21799850463867,43.29750061035156,45.6259994506836,58.604000091552734,,,,,,,,
2025-04-12 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.12799835205078,43.29750061035156,45.6259994506836,58.604000091552734,,,,,,,,
2025-04-12 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.12799835205078,43.46799850463867,45.6259994506836,58.44200134277344,,,,,,,,
2025-04-12 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.290000915527344,43.749000549316406,45.6259994506836,58.47800064086914,,,,,,,,
2025-04-12 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.470001220703125,44.0807991027832,45.98600006103516,58.63999938964844,,,,,,,,
2025-04-12 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.9739990234375,44.567901611328125,46.36399841308594,58.72999954223633,,,,,,,,
2025-04-12 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.63999938964844,44.62120056152344,46.99399948120117,59.01800155639648,,,,,,,,
2025-04-12 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,44.67440032958984,47.119998931884766,59.14400100708008,,,,,,,,
2025-04-12 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.63999938964844,44.99039840698242,47.44400024414063,59.23400115966797,,,,,,,,
2025-04-12 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,45.18439865112305,47.624000549316406,59.32400131225586,,,,,,,,
2025-04-12 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.81999969482422,45.31380081176758,47.7859992980957,59.45000076293945,,,,,,,,
2025-04-12 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.63999938964844,45.24919891357422,47.624000549316406,59.27000045776367,,,,,,,,
2025-04-12 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,46.26129913330078,47.96599960327149,59.45000076293945,,,,,,,,
2025-04-12 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.1619987487793,46.07500076293945,48.21799850463867,59.61199951171875,,,,,,,,
2025-04-12 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.1619987487793,46.38470077514648,48.41600036621094,59.61199951171875,,,,,,,,
2025-04-12 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.66600036621094,47.289100646972656,48.9739990234375,59.79199981689453,,,,,,,,
2025-04-12 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.007999420166016,47.11109924316406,49.35200119018555,60.08000183105469,,,,,,,,
2025-04-12 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.82799911499024,46.69029998779297,49.31600189208984,60.04399871826172,,,,,,,,
2025-04-12 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.82799911499024,47.289100646972656,49.31600189208984,59.95399856567383,,,,,,,,
2025-04-12 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.007999420166016,47.289100646972656,49.47800064086914,59.95399856567383,,,,,,,,
2025-04-12 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.007999420166016,47.34809875488281,49.47800064086914,59.95399856567383,,,,,,,,
2025-04-12 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.67399978637695,48.93790054321289,50.1619987487793,60.11600112915039,,,,,,,,
2025-04-12 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.178001403808594,49.26369857788086,51.007999420166016,60.76399993896485,,,,,,,,
2025-04-12 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.30400085449219,48.77310180664063,51.16999816894531,60.79999923706055,,,,,,,,
2025-04-12 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.64599990844727,50.10850143432617,51.512001037597656,60.92599868774414,,,,,,,,
2025-04-12 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.36600112915039,51.14469909667969,52.358001708984375,61.30400085449219,,,,,,,,
2025-04-12 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.03200149536133,51.7495002746582,53.20399856567383,61.80799865722656,,,,,,,,
2025-04-12 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.00400161743164,53.19940185546875,54.4640007019043,62.492000579833984,,,,,,,,
2025-04-12 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.84999847412109,53.25569915771485,55.7239990234375,63.3380012512207,,,,,,,,
2025-04-12 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.7239990234375,52.74480056762695,55.5620002746582,63.3380012512207,,,,,,,,
2025-04-12 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.7239990234375,52.33990097045898,55.5620002746582,63.03200149536133,,,,,,,,
2025-04-12 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.7239990234375,52.74480056762695,55.400001525878906,62.869998931884766,,,,,,,,
2025-04-12 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.77799987792969,51.7495002746582,55.34600067138672,62.83399963378906,,,,,,,,
2025-04-12 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.400001525878906,51.86880111694336,54.87799835205078,62.492000579833984,,,,,,,,
2025-04-12 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.5620002746582,52.57210159301758,54.87799835205078,62.492000579833984,,,,,,,,
2025-04-12 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.90399932861328,53.311798095703125,55.220001220703125,62.65399932861328,,,,,,,,
2025-04-12 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,56.06600189208984,53.14310073852539,55.5620002746582,62.90599822998047,,,,,,,,
2025-04-12 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.90399932861328,52.57210159301758,55.5260009765625,62.83399963378906,,,,,,,,
2025-04-12 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.5620002746582,52.22299957275391,55.05799865722656,62.492000579833984,,,,,,,,
2025-04-12 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.27399826049805,52.33990097045898,54.71599960327149,62.2400016784668,,,,,,,,
2025-04-12 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.220001220703125,52.04650115966797,54.71599960327149,62.150001525878906,,,,,,,,
2025-04-12 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.87799835205078,51.56959915161133,54.3380012512207,61.89799880981445,,,,,,,,
2025-04-12 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.55400085449219,51.26679992675781,53.869998931884766,61.68199920654297,,,,,,,,
2025-04-12 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.21200180053711,50.96960067749024,53.402000427246094,61.46599960327149,,,,,,,,
2025-04-12 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.03200149536133,50.87020111083984,53.33000183105469,61.26800155639648,,,,,,,,
2025-04-12 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.869998931884766,50.72010040283203,52.86199951171875,61.141998291015625,,,,,,,,
2025-04-12 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.70800018310547,50.72010040283203,53.02399826049805,61.0880012512207,,,,,,,,
2025-04-12 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.52799987792969,50.31439971923828,52.52000045776367,60.79999923706055,,,,,,,,
2025-04-12 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.20399856567383,49.79570007324219,52.01599884033203,60.512001037597656,,,,,,,,
2025-04-12 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.86199951171875,49.63759994506836,51.67399978637695,60.29600143432617,,,,,,,,
2025-04-12 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.77199935913086,49.53139877319336,51.512001037597656,60.29600143432617,,,,,,,,
2025-04-12 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.555999755859375,49.20980072021485,51.16999816894531,60.11600112915039,,,,,,,,
2025-04-12 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.358001708984375,48.77310180664063,50.82799911499024,59.95399856567383,,,,,,,,
2025-04-12 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.01599884033203,48.38349914550781,50.48600006103516,59.79199981689453,,,,,,,,
2025-04-12 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.83599853515625,48.32730102539063,50.45000076293945,59.61199951171875,,,,,,,,
2025-04-12 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.67399978637695,48.55139923095703,50.28799819946289,59.45000076293945,,,,,,,,
2025-04-12 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.512001037597656,48.495601654052734,50.1619987487793,59.32400131225586,,,,,,,,
2025-04-12 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.33200073242188,48.66249847412109,50.1619987487793,59.27000045776367,,,,,,,,
2025-04-12 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.33200073242188,48.93790054321289,49.98199844360352,59.27000045776367,,,,,,,,
2025-04-12 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.2599983215332,48.99259948730469,49.98199844360352,59.108001708984375,,,,,,,,
2025-04-12 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.2599983215332,48.93790054321289,49.98199844360352,58.98199844360352,,,,,,,,
2025-04-12 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.29600143432617,48.93790054321289,49.98199844360352,59.108001708984375,,,,,,,,
2025-04-12 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.29600143432617,48.77310180664063,49.98199844360352,59.071998596191406,,,,,,,,
2025-04-12 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.20600128173828,48.82820129394531,49.85599899291992,59.01800155639648,,,,,,,,
2025-04-12 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.16999816894531,48.10079956054688,49.81999969482422,58.94599914550781,,,,,,,,
2025-04-12 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.007999420166016,47.34809875488281,49.47800064086914,58.76599884033203,,,,,,,,
2025-04-12 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.86399841308594,47.22990036010742,49.13600158691406,58.604000091552734,,,,,,,,
2025-04-12 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.79199981689453,46.99169921875,49.13600158691406,58.44200134277344,,,,,,,,
2025-04-12 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.61199951171875,46.75090026855469,48.79399871826172,58.44200134277344,,,,,,,,
2025-04-12 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.45000076293945,46.62950134277344,48.59600067138672,58.29800033569336,,,,,,,,
2025-04-13 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.32400131225586,46.56859970092773,48.380001068115234,58.35200119018555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-13 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.1619987487793,46.50749969482422,48.290000915527344,58.262001037597656,,,,,,,,
2025-04-13 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,46.32310104370117,48.12799835205078,58.09999847412109,,,,,,,,
2025-04-13 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,46.38470077514648,48.09199905395508,58.09999847412109,,,,,,,,
2025-04-13 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.85599899291992,46.50749969482422,47.96599960327149,57.91999816894531,,,,,,,,
2025-04-13 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.81999969482422,46.44620132446289,47.7859992980957,57.91999816894531,,,,,,,,
2025-04-13 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.81999969482422,46.50749969482422,47.7859992980957,57.91999816894531,,,,,,,,
2025-04-13 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.63999938964844,46.44620132446289,47.69599914550781,57.91999816894531,,,,,,,,
2025-04-13 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.63999938964844,46.26129913330078,47.7859992980957,57.91999816894531,,,,,,,,
2025-04-13 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.604000091552734,46.32310104370117,47.624000549316406,57.79399871826172,,,,,,,,
2025-04-13 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,46.137298583984375,47.49800109863281,57.757999420166016,,,,,,,,
