timestamp,Clg Vlv Cmd (%),OA Damper Cmd (%),Prht Vlv Cmd (%),RA_EA Damper Cmd (%),RF Spd Cmd (%),SF Spd Cmd (%),SA Static Press (inH₂O),Eff SAT Sp (°F),MAT (°F),OAT (°F),RAT (°F),SAT (°F),Econ Ena,EF Ena,Occupancy,RF Cmd,RF Sts,SF Cmd,Schedule,SF Sts
2025-04-13 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,46.137298583984375,47.44400024414063,57.757999420166016,,,,,,,,
2025-04-13 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,46.26129913330078,47.31800079345703,57.757999420166016,,,,,,,,
2025-04-13 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,46.137298583984375,47.28200149536133,57.59600067138672,,,,,,,,
2025-04-13 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,46.07500076293945,47.28200149536133,57.59600067138672,,,,,,,,
2025-04-13 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,46.19940185546875,47.28200149536133,57.59600067138672,,,,,,,,
2025-04-13 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.13600158691406,45.94990158081055,47.28200149536133,57.59600067138672,,,,,,,,
2025-04-13 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.13600158691406,45.887001037597656,47.119998931884766,57.41600036621094,,,,,,,,
2025-04-13 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.9739990234375,45.697601318359375,47.119998931884766,57.41600036621094,,,,,,,,
2025-04-13 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.88399887084961,45.5703010559082,46.93999862670898,57.34400177001953,,,,,,,,
2025-04-13 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.63199996948242,45.11940002441406,46.77799987792969,57.25400161743164,,,,,,,,
2025-04-13 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.290000915527344,44.78030014038086,46.54399871826172,57.07400131225586,,,,,,,,
2025-04-13 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.12799835205078,44.78030014038086,46.36399841308594,56.9119987487793,,,,,,,,
2025-04-13 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.96599960327149,44.833099365234375,46.54399871826172,56.9119987487793,,,,,,,,
2025-04-13 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.7859992980957,44.51440048217773,46.36399841308594,56.75,,,,,,,,
2025-04-13 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.624000549316406,44.67440032958984,46.18399810791016,56.75,,,,,,,,
2025-04-13 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.624000549316406,44.78030014038086,46.18399810791016,56.624000549316406,,,,,,,,
2025-04-13 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.69599914550781,44.99039840698242,46.36399841308594,56.56999969482422,,,,,,,,
2025-04-13 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.7859992980957,45.31380081176758,46.7239990234375,56.56999969482422,,,,,,,,
2025-04-13 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.8759994506836,45.5703010559082,46.81399917602539,56.56999969482422,,,,,,,,
2025-04-13 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,47.96599960327149,45.887001037597656,47.119998931884766,56.56999969482422,,,,,,,,
2025-04-13 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.12799835205078,46.01250076293945,47.119998931884766,56.75,,,,,,,,
2025-04-13 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.290000915527344,46.19940185546875,47.56999969482422,56.75,,,,,,,,
2025-04-13 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.63199996948242,46.62950134277344,47.96599960327149,56.9119987487793,,,,,,,,
2025-04-13 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,48.9739990234375,47.22990036010742,48.03799819946289,57.07400131225586,,,,,,,,
2025-04-13 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,47.986698150634766,48.63199996948242,57.25400161743164,,,,,,,,
2025-04-13 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.32400131225586,48.99259948730469,49.31600189208984,57.59600067138672,,,,,,,,
2025-04-13 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.45800018310547,49.10150146484375,50.61199951171875,57.91999816894531,,,,,,,,
2025-04-13 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.52000045776367,48.66249847412109,51.83599853515625,58.44200134277344,,,,,,,,
2025-04-13 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.55400085449219,49.69039916992188,54.03200149536133,59.14400100708008,,,,,,,,
2025-04-13 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,56.75,50.669898986816406,57.07400131225586,60.63800048828125,,,,,,,,
2025-04-13 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,58.44200134277344,51.689701080322266,59.79199981689453,62.2400016784668,,,,,,,,
2025-04-13 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,59.45000076293945,52.16429901123047,61.77199935913086,63.5,,,,,,,,
2025-04-13 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,59.9900016784668,53.14310073852539,62.959999084472656,64.18399810791016,,,,,,,,
2025-04-13 15:16:00,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-13 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,71.61799621582031,62.64889907836914,77.01799774169922,76.1719970703125,,,,,,,,
2025-04-13 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,71.61799621582031,62.17779922485352,76.6760025024414,76.6760025024414,,,,,,,,
2025-04-13 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,71.61799621582031,63.24789810180664,76.42400360107422,76.85600280761719,,,,,,,,
2025-04-13 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,71.77999877929688,65.3052978515625,76.47799682617188,77.39600372314453,,,,,,,,
2025-04-13 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,72.33799743652344,67.69930267333984,77.36000061035156,78.36799621582031,,,,,,,,
2025-04-13 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,72.33799743652344,67.19059753417969,77.18000030517578,79.052001953125,,,,,,,,
2025-04-13 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,72.46399688720703,69.125,77.44999694824219,79.5199966430664,,,,,,,,
2025-04-13 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,72.6259994506836,69.08159637451172,77.7020034790039,80.05999755859375,,,,,,,,
2025-04-13 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,72.15799713134766,68.28800201416016,77.14399719238281,79.89800262451172,,,,,,,,
2025-04-13 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,71.61799621582031,68.1532974243164,76.01000213623047,79.3759994506836,,,,,,,,
2025-04-13 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,71.2760009765625,68.90740203857422,75.50599670410156,79.21399688720703,,,,,,,,
2025-04-13 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,70.93399810791016,69.97750091552734,74.98400115966797,79.5199966430664,,,,,,,,
2025-04-13 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,70.59200286865234,70.1863021850586,74.66000366210938,79.77200317382812,,,,,,,,
2025-04-13 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,70.08799743652344,66.24019622802734,74.31800079345703,79.77200317382812,,,,,,,,
2025-04-13 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,69.4219970703125,63.0192985534668,73.30999755859375,78.99800109863281,,,,,,,,
2025-04-13 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,68.3239974975586,61.15810012817383,71.31199645996094,76.85600280761719,,,,,,,,
2025-04-13 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,66.91999816894531,59.88750076293945,69.33200073242188,74.4800033569336,,,,,,,,
2025-04-13 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,65.53399658203125,58.85770034790039,66.91999816894531,72.46399688720703,,,,,,,,
2025-04-13 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,64.05799865722656,57.82649993896485,64.68800354003906,70.80799865722656,,,,,,,,
2025-04-13 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,62.61800003051758,56.88800048828125,62.58200073242188,69.4219970703125,,,,,,,,
2025-04-13 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,61.178001403808594,55.90779876708984,60.709999084472656,68.23400115966797,,,,,,,,
2025-04-13 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,59.95399856567383,54.88309860229492,58.94599914550781,67.35199737548828,,,,,,,,
2025-04-13 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,58.81999969482422,54.02920150756836,57.41600036621094,66.54199981689453,,,,,,,,
2025-04-13 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,57.757999420166016,53.311798095703125,55.90399932861328,65.8759994506836,,,,,,,,
2025-04-13 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,56.56999969482422,52.456298828125,54.55400085449219,65.10199737548828,,,,,,,,
2025-04-13 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,55.7239990234375,51.86880111694336,53.36600112915039,64.50800323486328,,,,,,,,
2025-04-13 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.96799850463867,50.91999816894531,52.358001708984375,63.96799850463867,,,,,,,,
2025-04-13 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,54.374000549316406,50.56890106201172,51.512001037597656,63.374000549316406,,,,,,,,
2025-04-13 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.70800018310547,50.10850143432617,50.66600036621094,62.99599838256836,,,,,,,,
2025-04-13 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,53.02399826049805,49.63759994506836,50.0359992980957,62.492000579833984,,,,,,,,
2025-04-13 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.52000045776367,49.26369857788086,49.47800064086914,61.98799896240234,,,,,,,,
2025-04-13 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,52.01599884033203,48.99259948730469,48.9739990234375,61.64599990844727,,,,,,,,
2025-04-13 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.67399978637695,48.77310180664063,48.63199996948242,61.141998291015625,,,,,,,,
2025-04-13 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.512001037597656,48.717899322509766,48.470001220703125,60.96200180053711,,,,,,,,
2025-04-14 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.33200073242188,48.60699844360352,48.25400161743164,60.709999084472656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-14 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.16999816894531,48.60699844360352,47.96599960327149,60.45800018310547,,,,,,,,
2025-04-14 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,51.007999420166016,48.43960189819336,47.84000015258789,60.29600143432617,,,,,,,,
2025-04-14 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.79199981689453,48.27090072631836,47.624000549316406,59.9900016784668,,,,,,,,
2025-04-14 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.48600006103516,47.64070129394531,47.28200149536133,59.79199981689453,,,,,,,,
2025-04-14 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.0359992980957,46.99169921875,46.77799987792969,59.61199951171875,,,,,,,,
2025-04-14 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.72999954223633,46.81129837036133,46.54399871826172,59.27000045776367,,,,,,,,
2025-04-14 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,46.99169921875,46.36399841308594,59.108001708984375,,,,,,,,
2025-04-14 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.47800064086914,46.99169921875,46.36399841308594,58.94599914550781,,,,,,,,
2025-04-14 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.44200134277344,46.69029998779297,46.54399871826172,58.76599884033203,,,,,,,,
2025-04-14 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.31600189208984,46.93180084228516,46.54399871826172,58.69400024414063,,,,,,,,
2025-04-14 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.44200134277344,47.58250045776367,46.59799957275391,58.604000091552734,,,,,,,,
2025-04-14 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.604000091552734,47.75659942626953,46.7239990234375,58.604000091552734,,,,,,,,
2025-04-14 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.81999969482422,48.04380035400391,46.90399932861328,58.604000091552734,,,,,,,,
2025-04-14 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,49.98199844360352,48.04380035400391,47.15599822998047,58.63999938964844,,,,,,,,
2025-04-14 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.1619987487793,48.10079956054688,47.44400024414063,58.604000091552734,,,,,,,,
2025-04-14 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.32400131225586,48.27090072631836,47.624000549316406,58.604000091552734,,,,,,,,
2025-04-14 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.48600006103516,48.27090072631836,47.7859992980957,58.604000091552734,,,,,,,,
2025-04-14 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,50.48600006103516,48.495601654052734,47.96599960327149,58.604000091552734,,,,,,,,
2025-04-14 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,56.37200164794922,48.66249847412109,48.72200012207031,58.604000091552734,,,,,,,,
2025-04-14 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,63.374000549316406,48.66249847412109,50.1619987487793,58.604000091552734,,,,,,,,
2025-04-14 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,70.0,69.83599853515625,48.55139923095703,52.01599884033203,58.76599884033203,,,,,,,,
2025-04-14 05:28:00,,,,,,,,,,,,,1.0,1.0,,1.0,,,,1.0
2025-04-14 05:30:00,0.0,20.0,100.0,20.0,20.0,22.47279930114746,0.0262499991804361,70.0,70.1780014038086,48.38349914550781,57.290000915527344,62.18600082397461,,,,,,,,
2025-04-14 05:45:00,0.0,20.0,42.0010986328125,20.0,20.0,79.55750274658203,1.1624000072479248,70.0,58.63999938964844,48.66249847412109,67.38800048828125,70.77200317382812,,,,,,,,
2025-04-14 06:00:00,0.0,20.0,36.76890182495117,20.0,20.0,80.01899719238281,1.184399962425232,70.0,57.59600067138672,48.495601654052734,68.73799896240234,70.26799774169922,,,,,,,,
2025-04-14 06:15:00,0.0,20.0,32.79560089111328,20.0,20.0,72.04100036621094,1.5813000202178955,70.0,58.47800064086914,48.66249847412109,69.58399963378906,70.30400085449219,,,,,,,,
2025-04-14 06:30:00,0.0,20.0,26.94960021972656,20.0,20.0,65.01239776611328,1.2130999565124512,70.0,60.96200180053711,48.60699844360352,70.59200286865234,70.33999633789062,,,,,,,,
2025-04-14 06:45:00,0.0,20.0,26.123699188232425,20.0,20.0,63.30440139770508,0.9352499842643738,70.0,61.80799865722656,48.717899322509766,70.93399810791016,70.55599975585938,,,,,,,,
2025-04-14 07:00:00,0.0,20.0,29.19510078430176,20.0,20.0,65.37909698486328,0.981124997138977,70.0,61.46599960327149,48.82820129394531,70.93399810791016,69.87200164794922,,,,,,,,
2025-04-14 07:15:00,0.0,20.0,27.222299575805664,20.0,20.0,63.9364013671875,0.812624990940094,70.0,61.98799896240234,49.37120056152344,71.11399841308594,70.30400085449219,,,,,,,,
2025-04-14 07:30:00,0.0,20.0,23.916400909423828,20.0,20.0,61.588600158691406,0.6794999837875366,70.0,62.65399932861328,49.9005012512207,71.2760009765625,70.5199966430664,,,,,,,,
2025-04-14 07:45:00,0.0,20.0,19.63330078125,20.0,20.0,57.99829864501953,0.4860000014305115,70.0,63.75199890136719,50.41659927368164,71.61799621582031,70.59200286865234,,,,,,,,
2025-04-14 08:00:00,0.0,20.0,19.0442008972168,20.0,20.0,58.49330139160156,0.3962500095367431,70.0,63.71599960327149,50.91999816894531,71.61799621582031,70.26799774169922,,,,,,,,
2025-04-14 08:15:00,0.0,20.0,20.21689987182617,20.0,20.0,57.86660003662109,0.3980000019073486,70.0,64.18399810791016,51.62969970703125,71.61799621582031,69.08000183105469,,,,,,,,
2025-04-14 08:30:00,0.0,20.0,18.90749931335449,20.0,20.0,57.87939834594727,0.4011250138282776,69.23999786376953,64.50800323486328,52.33990097045898,71.65399932861328,70.1780014038086,,,,,,,,
2025-04-14 08:45:00,0.0,20.0,16.916000366210938,20.0,20.0,56.50249862670898,0.3998749852180481,69.55000305175781,65.35399627685547,53.59030151367188,71.94200134277344,69.04399871826172,,,,,,,,
2025-04-14 09:00:00,0.0,20.0,13.369099617004396,20.0,20.0,57.47420120239258,0.3931249976158142,67.70999908447266,65.53399658203125,54.459999084472656,71.77999877929688,67.0459976196289,,,,,,,,
2025-04-14 09:15:00,0.0,20.0,11.07919979095459,20.0,20.0,57.51279830932617,0.382750004529953,66.72000122070312,65.53399658203125,55.554298400878906,71.77999877929688,67.7300033569336,,,,,,,,
2025-04-14 09:30:00,0.0,20.0,0.0,20.0,20.0,57.0015983581543,0.4017499983310699,65.5,66.19999694824219,56.983699798583984,71.94200134277344,67.63999938964844,,,,,,,,
2025-04-14 09:45:00,0.0,33.724998474121094,0.0,33.724998474121094,25.293800354003903,55.76620101928711,0.3968749940395355,64.66999816894531,66.0739974975586,58.37080001831055,72.33799743652344,67.22599792480469,,,,,,,,
2025-04-14 10:00:00,0.0,46.66680145263672,0.0,46.66680145263672,35.000099182128906,56.99530029296875,0.4151250123977661,63.70000076293945,63.84199905395508,59.467098236083984,72.28399658203125,64.18399810791016,,,,,,,,
2025-04-14 10:15:00,0.0,57.06460189819336,0.0,57.06460189819336,42.78879928588867,57.0005989074707,0.3992500007152557,62.66999816894531,64.34600067138672,60.40340042114258,72.3740005493164,64.68800354003906,,,,,,,,
2025-04-14 10:17:00,,,,,,,,,,,,,,,0.0,,,0.0,,
2025-04-14 10:18:00,,,,,,,,,,,,,,,,,0.0,,,
2025-04-14 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,67.89199829101562,60.70800018310547,71.2760009765625,67.0459976196289,,,,,,,,
2025-04-14 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,70.77200317382812,61.64889907836914,72.46399688720703,69.70999908447266,,,,,,,,
2025-04-14 11:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.12200164794922,63.20240020751953,72.96800231933594,72.12200164794922,,,,,,,,
2025-04-14 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.96800231933594,64.53240203857422,74.06600189208984,73.97599792480469,,,,,,,,
2025-04-14 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,75.32599639892578,64.83219909667969,76.20800018310547,75.66799926757812,,,,,,,,
2025-04-14 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,76.51399993896484,65.10430145263672,78.5479965209961,77.18000030517578,,,,,,,,
2025-04-14 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,77.01799774169922,66.62449645996094,79.71800231933594,78.45800018310547,,,,,,,,
2025-04-14 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,78.20600128173828,67.37670135498047,80.74400329589844,79.55599975585938,,,,,,,,
2025-04-14 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,79.25,67.74500274658203,82.25599670410156,80.2760009765625,,,,,,,,
2025-04-14 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,80.4020004272461,68.5551986694336,83.6780014038086,81.19400024414062,,,,,,,,
2025-04-14 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.41000366210938,69.72480010986328,85.42400360107422,82.25599670410156,,,,,,,,
2025-04-14 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.25599670410156,70.59850311279297,86.98999786376953,83.10199737548828,,,,,,,,
2025-04-14 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.41799926757812,70.84269714355469,87.36799621582031,83.85800170898438,,,,,,,,
2025-04-14 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.41799926757812,71.19519805908203,86.98999786376953,84.41600036621094,,,,,,,,
2025-04-14 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.25599670410156,71.7155990600586,86.68399810791016,84.59600067138672,,,,,,,,
2025-04-14 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.12999725341797,72.54759979248047,86.2699966430664,84.79399871826172,,,,,,,,
2025-04-14 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.25599670410156,73.70809936523438,86.0719985961914,85.15399932861328,,,,,,,,
2025-04-14 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.5979995727539,73.96929931640625,86.0719985961914,85.71199798583984,,,,,,,,
2025-04-14 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.41799926757812,73.83899688720703,85.53199768066406,85.89199829101562,,,,,,,,
2025-04-14 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.91400146484375,73.70809936523438,84.9739990234375,85.53199768066406,,,,,,,,
2025-04-14 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.24800109863281,73.40029907226562,83.49800109863281,84.83000183105469,,,,,,,,
2025-04-14 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,80.90599822998047,73.48860168457031,82.5979995727539,84.41600036621094,,,,,,,,
2025-04-14 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,80.90599822998047,74.31379699707031,82.76000213623047,84.27200317382812,,,,,,,,
2025-04-14 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.3740005493164,75.11519622802734,83.13800048828125,84.79399871826172,,,,,,,,
2025-04-14 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.41000366210938,76.01480102539062,83.26399993896484,85.2979965209961,,,,,,,,
2025-04-14 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.75199890136719,76.88520050048828,83.85800170898438,86.0719985961914,,,,,,,,
2025-04-14 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.09400177001953,78.96829986572266,84.55999755859375,86.98999786376953,,,,,,,,
2025-04-14 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.50800323486328,80.32279968261719,85.71199798583984,88.3759994506836,,,,,,,,
2025-04-14 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.5979995727539,80.652099609375,86.44999694824219,89.4020004272461,,,,,,,,
2025-04-14 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.5979995727539,81.17949676513672,86.62999725341797,89.76200103759766,,,,,,,,
2025-04-14 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.5979995727539,81.25980377197266,86.62999725341797,90.13999938964844,,,,,,,,
2025-04-14 18:08:00,,,,,,,,,,,,,,,,,,,0.0,
2025-04-14 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.41799926757812,81.69760131835938,86.39600372314453,90.31999969482422,,,,,,,,
2025-04-14 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,82.25599670410156,81.49939727783203,86.0719985961914,90.31999969482422,,,,,,,,
2025-04-14 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.91400146484375,78.7073974609375,85.56800079345703,89.94200134277344,,,,,,,,
2025-04-14 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,81.19400024414062,76.09510040283203,84.18199920654297,88.43000030517578,,,,,,,,
2025-04-14 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,80.05999755859375,74.56939697265625,82.41799926757812,86.44999694824219,,,,,,,,
2025-04-14 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,79.052001953125,73.40029907226562,80.74400329589844,84.59600067138672,,,,,,,,
2025-04-14 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,78.0260009765625,72.13459777832031,79.052001953125,83.19200134277344,,,,,,,,
2025-04-14 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,77.01799774169922,71.14749908447266,77.52200317382812,81.91400146484375,,,,,,,,
2025-04-14 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,76.1719970703125,70.31069946289062,76.0459976196289,80.90599822998047,,,,,,,,
2025-04-14 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,75.32599639892578,69.63999938964844,74.8219985961914,80.05999755859375,,,,,,,,
2025-04-14 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,74.4800033569336,69.38379669189453,73.63400268554688,79.3759994506836,,,,,,,,
2025-04-14 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.94000244140625,68.8198013305664,72.78800201416016,78.70999908447266,,,,,,,,
2025-04-14 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.30999755859375,68.5551986694336,71.94200134277344,78.0260009765625,,,,,,,,
2025-04-14 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.78800201416016,68.28800201416016,71.2760009765625,77.52200317382812,,,,,,,,
2025-04-14 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.46399688720703,68.01789855957031,70.77200317382812,77.05400085449219,,,,,,,,
2025-04-14 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.08599853515625,67.3302993774414,70.08799743652344,76.6760025024414,,,,,,,,
2025-04-14 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,71.36599731445312,65.40519714355469,69.08000183105469,76.1719970703125,,,,,,,,
2025-04-14 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,70.59200286865234,63.92100143432617,68.0719985961914,75.50599670410156,,,,,,,,
2025-04-14 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,69.83599853515625,63.293399810791016,67.0999984741211,74.8219985961914,,,,,,,,
2025-04-14 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,69.08000183105469,62.742000579833984,66.19999694824219,74.19200134277344,,,,,,,,
2025-04-14 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,68.52200317382812,62.64889907836914,65.53399658203125,73.68800354003906,,,,,,,,
2025-04-14 23:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,68.01799774169922,62.3672981262207,65.02999877929688,73.30999755859375,,,,,,,,
2025-04-14 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,67.55000305175781,62.034698486328125,64.34600067138672,72.78800201416016,,,,,,,,
2025-04-15 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,67.0459976196289,62.034698486328125,63.87799835205078,72.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-15 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,66.7040023803711,61.89070129394531,63.5,72.21199798583984,,,,,,,,
2025-04-15 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,66.54199981689453,62.034698486328125,63.3380012512207,71.94200134277344,,,,,,,,
2025-04-15 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,66.19999694824219,61.98680114746094,63.12200164794922,71.61799621582031,,,,,,,,
2025-04-15 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.947998046875,61.6974983215332,62.90599822998047,71.43800354003906,,,,,,,,
2025-04-15 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.8759994506836,61.64889907836914,62.83399963378906,71.11399841308594,,,,,,,,
2025-04-15 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.69599914550781,62.13019943237305,62.83399963378906,70.93399810791016,,,,,,,,
2025-04-15 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.69599914550781,62.46160125732422,62.99599838256836,70.77200317382812,,,,,,,,
2025-04-15 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.69599914550781,62.3672981262207,62.99599838256836,70.55599975585938,,,,,,,,
2025-04-15 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.53399658203125,62.46160125732422,62.90599822998047,70.26799774169922,,,,,,,,
2025-04-15 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.40799713134766,62.50849914550781,62.83399963378906,70.08799743652344,,,,,,,,
2025-04-15 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.35399627685547,62.46160125732422,62.83399963378906,69.9260025024414,,,,,,,,
2025-04-15 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.19200134277344,62.27280044555664,62.65399932861328,69.74600219726562,,,,,,,,
2025-04-15 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.8499984741211,61.55149841308594,62.492000579833984,69.58399963378906,,,,,,,,
2025-04-15 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.50800323486328,61.05879974365234,62.150001525878906,69.24199676513672,,,,,,,,
2025-04-15 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.18399810791016,60.30099868774414,61.77199935913086,69.08000183105469,,,,,,,,
2025-04-15 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.68000030517578,59.99150085449219,61.141998291015625,68.73799896240234,,,,,,,,
2025-04-15 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.3380012512207,59.6781005859375,60.67399978637695,68.57599639892578,,,,,,,,
2025-04-15 04:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,62.869998931884766,59.25429916381836,60.242000579833984,68.3239974975586,,,,,,,,
2025-04-15 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,62.83399963378906,59.57279968261719,60.242000579833984,68.23400115966797,,,,,,,,
2025-04-15 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,62.99599838256836,60.09510040283203,60.63800048828125,68.0719985961914,,,,,,,,
2025-04-15 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.15800094604492,60.758399963378906,60.96200180053711,68.10800170898438,,,,,,,,
2025-04-15 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.374000549316406,61.10850143432617,61.30400085449219,68.0719985961914,,,,,,,,
2025-04-15 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.5,61.64889907836914,61.46599960327149,68.0719985961914,,,,,,,,
2025-04-15 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.68000030517578,61.60029983520508,61.64599990844727,68.0719985961914,,,,,,,,
2025-04-15 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.68000030517578,61.35559844970703,61.80799865722656,68.0719985961914,,,,,,,,
2025-04-15 06:28:00,,,,,,,,,,,,,,,,,,,1.0,
2025-04-15 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.71599960327149,61.453800201416016,61.98799896240234,68.0719985961914,,,,,,,,
2025-04-15 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.84199905395508,61.55149841308594,62.060001373291016,67.89199829101562,,,,,,,,
2025-04-15 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.84199905395508,61.35559844970703,62.150001525878906,67.89199829101562,,,,,,,,
2025-04-15 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.84199905395508,61.35559844970703,62.150001525878906,67.89199829101562,,,,,,,,
2025-04-15 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.84199905395508,61.25709915161133,62.150001525878906,67.89199829101562,,,,,,,,
2025-04-15 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.84199905395508,61.40470123291016,62.150001525878906,67.85600280761719,,,,,,,,
2025-04-15 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.93199920654297,61.50270080566406,62.3120002746582,67.802001953125,,,,,,,,
2025-04-15 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.00399780273438,61.74589920043945,62.4379997253418,67.802001953125,,,,,,,,
2025-04-15 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.00399780273438,62.13019943237305,62.58200073242188,67.89199829101562,,,,,,,,
2025-04-15 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.30999755859375,62.22529983520508,62.83399963378906,67.89199829101562,,,,,,,,
2025-04-15 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.34600067138672,62.320098876953125,62.99599838256836,68.0719985961914,,,,,,,,
2025-04-15 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.50800323486328,62.50849914550781,63.15800094604492,68.0719985961914,,,,,,,,
2025-04-15 09:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.68800354003906,62.83480072021485,63.3380012512207,68.197998046875,,,,,,,,
2025-04-15 09:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.8499984741211,62.88109970092773,63.5,68.23400115966797,,,,,,,,
2025-04-15 10:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.06600189208984,63.156700134277344,63.84199905395508,68.39600372314453,,,,,,,,
2025-04-15 10:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.35399627685547,63.156700134277344,64.18399810791016,68.57599639892578,,,,,,,,
2025-04-15 10:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.19200134277344,62.78850173950195,64.18399810791016,68.57599639892578,,,,,,,,
2025-04-15 10:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.19200134277344,62.97330093383789,64.00399780273438,68.57599639892578,,,,,,,,
2025-04-15 11:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.35399627685547,63.60929870605469,64.43599700927734,68.73799896240234,,,,,,,,
2025-04-15 11:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.35399627685547,63.69879913330078,64.47200012207031,68.91799926757812,,,,,,,,
2025-04-15 11:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.35399627685547,63.787899017333984,64.63400268554688,69.08000183105469,,,,,,,,
2025-04-15 12:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.19200134277344,64.53240203857422,64.8499984741211,69.11599731445312,,,,,,,,
2025-04-15 12:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.02999877929688,65.10430145263672,64.77799987792969,69.45800018310547,,,,,,,,
2025-04-15 12:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.69599914550781,66.04609680175781,65.53399658203125,70.21399688720703,,,,,,,,
2025-04-15 12:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,66.88400268554688,66.52890014648438,67.0459976196289,71.05999755859375,,,,,,,,
2025-04-15 13:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,68.0719985961914,66.9561996459961,68.73799896240234,72.12200164794922,,,,,,,,
2025-04-15 13:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,69.67400360107422,68.59950256347656,70.77200317382812,73.25599670410156,,,,,,,,
2025-04-15 13:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,71.43800354003906,69.72480010986328,72.78800201416016,74.91200256347656,,,,,,,,
2025-04-15 13:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,71.94200134277344,69.97750091552734,74.66000366210938,76.1719970703125,,,,,,,,
2025-04-15 14:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.96800231933594,70.5166015625,75.66799926757812,77.18000030517578,,,,,,,,
2025-04-15 14:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.30999755859375,70.01940155029297,77.05400085449219,78.1520004272461,,,,,,,,
2025-04-15 14:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.12999725341797,70.01940155029297,76.89199829101562,78.11599731445312,,,,,,,,
2025-04-15 14:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.47200012207031,70.26930236816406,77.01799774169922,78.20600128173828,,,,,,,,
2025-04-15 15:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,74.13800048828125,70.96379852294922,77.57599639892578,78.62000274658203,,,,,,,,
2025-04-15 15:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,74.4800033569336,69.46949768066406,77.86399841308594,79.21399688720703,,,,,,,,
2025-04-15 15:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.63400268554688,69.29779815673828,77.01799774169922,78.70999908447266,,,,,,,,
2025-04-15 15:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.30999755859375,68.73190307617188,76.0459976196289,78.62000274658203,,,,,,,,
2025-04-15 16:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.12999725341797,69.03820037841797,76.13600158691406,78.5479965209961,,,,,,,,
2025-04-15 16:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,73.25599670410156,68.59950256347656,76.01000213623047,78.70999908447266,,,,,,,,
2025-04-15 16:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.3740005493164,68.99469757080078,74.98400115966797,78.08000183105469,,,,,,,,
2025-04-15 16:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.46399688720703,70.84269714355469,74.66000366210938,78.27799987792969,,,,,,,,
2025-04-15 17:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.71600341796875,72.27290344238281,75.37999725341797,79.052001953125,,,,,,,,
2025-04-15 17:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.46399688720703,70.6801986694336,75.32599639892578,79.25,,,,,,,,
2025-04-15 17:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.46399688720703,71.09960174560547,75.16400146484375,79.21399688720703,,,,,,,,
2025-04-15 17:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,72.15799713134766,71.52749633789062,74.98400115966797,79.3759994506836,,,,,,,,
2025-04-15 18:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,71.87000274658203,71.52749633789062,74.66000366210938,79.55599975585938,,,,,,,,
2025-04-15 18:08:00,,,,,,,,,,,,,,,,,,,0.0,
2025-04-15 18:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,71.43800354003906,70.92350006103516,74.31800079345703,79.3759994506836,,,,,,,,
2025-04-15 18:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,70.93399810791016,70.10299682617188,73.68800354003906,79.052001953125,,,,,,,,
2025-04-15 18:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,70.26799774169922,67.05020141601562,72.96800231933594,78.70999908447266,,,,,,,,
2025-04-15 19:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,69.36799621582031,64.53240203857422,71.99600219726562,77.9540023803711,,,,,,,,
2025-04-15 19:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,68.23400115966797,62.92720031738281,70.93399810791016,76.35199737548828,,,,,,,,
2025-04-15 19:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,67.0459976196289,61.7943000793457,69.24199676513672,74.4800033569336,,,,,,,,
2025-04-15 19:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,65.69599914550781,60.55609893798828,67.0459976196289,72.96800231933594,,,,,,,,
2025-04-15 20:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,64.68800354003906,59.93949890136719,65.53399658203125,71.74400329589844,,,,,,,,
2025-04-15 20:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,63.84199905395508,59.57279968261719,64.38200378417969,70.77200317382812,,,,,,,,
2025-04-15 20:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,62.99599838256836,58.945098876953125,63.84199905395508,70.08799743652344,,,,,,,,
2025-04-15 20:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,62.402000427246094,58.90140151977539,62.65399932861328,69.4219970703125,,,,,,,,
2025-04-15 21:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,61.80799865722656,58.72600173950195,61.46599960327149,68.86399841308594,,,,,,,,
2025-04-15 21:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,61.46599960327149,58.68190002441406,61.05199813842773,68.39600372314453,,,,,,,,
2025-04-15 21:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,61.05199813842773,58.23600006103516,60.58399963378906,68.0719985961914,,,,,,,,
2025-04-15 21:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,60.63800048828125,57.87239837646485,60.20600128173828,67.7300033569336,,,,,,,,
2025-04-15 22:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,60.29600143432617,57.31529998779297,60.63800048828125,67.2979965209961,,,,,,,,
2025-04-15 22:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,59.95399856567383,57.03139877319336,59.61199951171875,66.88400268554688,,,,,,,,
2025-04-15 22:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,59.61199951171875,57.03139877319336,58.85599899291992,66.63200378417969,,,,,,,,
2025-04-15 22:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,59.27000045776367,56.88800048828125,58.35200119018555,66.37999725341797,,,,,,,,
2025-04-15 23:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,58.98199844360352,56.74369812011719,57.59600067138672,66.19999694824219,,,,,,,,
2025-04-15 23:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,58.76599884033203,56.5010986328125,57.07400131225586,66.00199890136719,,,,,,,,
2025-04-15 23:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,58.262001037597656,54.77799987792969,56.9119987487793,65.53399658203125,,,,,,,,
2025-04-16 00:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.757999420166016,53.865501403808594,56.53400039672852,65.19200134277344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-16 00:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.25400161743164,53.700801849365234,55.90399932861328,64.8499984741211,,,,,,,,
2025-04-16 00:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.12799835205078,53.75579833984375,55.7239990234375,64.68800354003906,,,,,,,,
2025-04-16 00:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.07400131225586,53.75579833984375,56.24599838256836,64.56199645996094,,,,,,,,
2025-04-16 01:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.07400131225586,53.700801849365234,56.28200149536133,64.50800323486328,,,,,,,,
2025-04-16 01:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.07400131225586,53.59030151367188,56.56999969482422,64.34600067138672,,,,,,,,
2025-04-16 01:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,56.9119987487793,53.59030151367188,55.7239990234375,64.25599670410156,,,,,,,,
2025-04-16 01:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,56.8759994506836,53.25569915771485,55.220001220703125,64.05799865722656,,,,,,,,
2025-04-16 02:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,56.56999969482422,53.02999877929688,54.55400085449219,64.00399780273438,,,,,,,,
2025-04-16 02:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,56.40800094604492,52.80210113525391,54.03200149536133,63.84199905395508,,,,,,,,
2025-04-16 02:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,56.24599838256836,52.62979888916016,54.55400085449219,63.68000030517578,,,,,,,,
2025-04-16 02:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,56.06600189208984,52.51430130004883,54.08599853515625,63.5,,,,,,,,
2025-04-16 03:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,55.93999862670898,52.39820098876953,54.17599868774414,63.5,,,,,,,,
2025-04-16 03:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,55.7239990234375,51.62969970703125,53.70800018310547,63.15800094604492,,,,,,,,
2025-04-16 03:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,55.220001220703125,51.02190017700195,53.20399856567383,62.99599838256836,,,,,,,,
2025-04-16 03:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,54.87799835205078,50.3656005859375,54.17599868774414,62.70800018310547,,,,,,,,
2025-04-16 04:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,54.374000549316406,49.69039916992188,54.12200164794922,62.4379997253418,,,,,,,,
2025-04-16 04:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,53.74399948120117,48.93790054321289,52.73600006103516,62.150001525878906,,,,,,,,
2025-04-16 04:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,52.68199920654297,48.214298248291016,51.16999816894531,61.46599960327149,,,,,,,,
2025-04-16 05:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,52.358001708984375,47.75659942626953,50.48600006103516,61.141998291015625,,,,,,,,
2025-04-16 05:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,51.83599853515625,47.52410125732422,49.63999938964844,60.96200180053711,,,,,,,,
2025-04-16 05:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,51.33200073242188,47.17060089111328,48.9739990234375,60.63800048828125,,,,,,,,
2025-04-16 05:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,51.007999420166016,46.93180084228516,48.63199996948242,60.422000885009766,,,,,,,,
2025-04-16 06:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,50.66600036621094,46.81129837036133,48.63199996948242,60.242000579833984,,,,,,,,
2025-04-16 06:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,50.32400131225586,46.62950134277344,48.09199905395508,59.9900016784668,,,,,,,,
2025-04-16 06:28:00,,,,,,,,,,,,,,,,,,,1.0,
2025-04-16 06:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,49.98199844360352,46.19940185546875,47.44400024414063,59.79199981689453,,,,,,,,
2025-04-16 06:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,49.63999938964844,45.5703010559082,46.90399932861328,59.57600021362305,,,,,,,,
2025-04-16 07:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,49.98199844360352,45.11940002441406,46.54399871826172,59.45000076293945,,,,,,,,
2025-04-16 07:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,51.58399963378906,45.37820053100586,47.28200149536133,59.45000076293945,,,,,,,,
2025-04-16 07:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,53.99599838256836,46.93180084228516,49.44200134277344,59.79199981689453,,,,,,,,
2025-04-16 07:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,55.400001525878906,48.55139923095703,51.54800033569336,60.79999923706055,,,,,,,,
2025-04-16 08:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,57.07400131225586,49.95270156860352,53.52799987792969,61.64599990844727,,,,,,,,
2025-04-16 08:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,59.66600036621094,51.38840103149414,56.69599914550781,62.99599838256836,,,,,,,,
2025-04-16 08:30:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,60.29600143432617,51.02190017700195,58.44200134277344,64.34600067138672,,,,,,,,
2025-04-16 08:45:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,60.45800018310547,51.14469909667969,59.23400115966797,64.50800323486328,,,,,,,,
2025-04-16 09:00:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,60.45800018310547,50.87020111083984,59.70199966430664,64.68800354003906,,,,,,,,
2025-04-16 09:15:00,0.0,0.0,100.0,0.0,0.0,0.0,0.0268750004470348,61.869998931884766,61.141998291015625,51.809200286865234,60.512001037597656,64.77799987792969,,,,,,,,
