Datetime,SA_TEMP,SA_TEMPSPT,MA_TEMP,RA_TEMP,OA_TEMP,OA_DMPR_DM,CHWC_VLV_DM,SF_CS,RF_CS,SF_SPD_DM,SA_SP,SA_SPSPT,SYS_CTL
2018-07-03 00:00:00,90.794,55.184,90.799,90.801,57.938,0,0,1,0.9,0,402.71,1.6075,0
2018-07-03 00:05:00,90.838,55.184,90.845,90.848,57.68,0,0,1,0.9,0,402.71,1.6075,0
2018-07-03 00:10:00,90.89,55.184,90.897,90.899,57.488,0,0,1,0.9,0,402.71,1.6075,0
2018-07-03 00:15:00,90.939,55.184,90.946,90.949,57.248,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:20:00,90.987,55.184,90.994,90.996,56.96,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:25:00,91.034,55.184,91.04,91.043,56.768,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:30:00,91.08,55.184,91.086,91.088,56.528,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:35:00,91.125,55.184,91.131,91.134,56.288,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:40:00,91.17,55.184,91.176,91.178,56.048,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:45:00,91.214,55.184,91.22,91.223,55.76,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:50:00,91.258,55.184,91.264,91.266,55.568,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 00:55:00,91.301,55.184,91.308,91.31,55.328,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:00:00,91.345,55.184,91.351,91.353,55.088,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:05:00,91.388,55.184,91.394,91.396,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:10:00,91.431,55.184,91.437,91.439,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:15:00,91.473,55.184,91.48,91.482,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:20:00,91.516,55.184,91.523,91.525,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:25:00,91.559,55.184,91.565,91.568,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:30:00,91.602,55.184,91.608,91.611,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:35:00,91.645,55.184,91.651,91.654,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:40:00,91.688,55.184,91.694,91.697,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:45:00,91.731,55.184,91.737,91.74,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:50:00,91.774,55.184,91.781,91.783,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 01:55:00,91.818,55.184,91.824,91.826,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:00:00,91.861,55.184,91.867,91.869,55.04,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:05:00,91.904,55.184,91.91,91.913,54.95,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:10:00,91.947,55.184,91.954,91.956,54.878,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:15:00,91.991,55.184,91.997,91.999,54.788,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:20:00,92.034,55.184,92.04,92.042,54.698,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:25:00,92.077,55.184,92.083,92.085,54.608,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:30:00,92.12,55.184,92.126,92.128,54.518,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:35:00,92.162,55.184,92.169,92.171,54.428,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:40:00,92.205,55.184,92.211,92.214,54.338,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:45:00,92.248,55.184,92.254,92.256,54.23,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:50:00,92.29,55.184,92.297,92.299,54.158,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 02:55:00,92.333,55.184,92.339,92.341,54.068,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 03:00:00,92.375,55.184,92.381,92.383,53.978,0,0,1,0.9,0,402.72,1.6075,0
2018-07-03 03:05:00,92.417,55.184,92.424,92.426,53.9,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:10:00,92.46,55.184,92.466,92.468,53.825,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:15:00,92.502,55.184,92.508,92.51,53.75,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:20:00,92.544,55.184,92.55,92.552,53.675,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:25:00,92.586,55.184,92.592,92.594,53.585,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:30:00,92.628,55.184,92.634,92.637,53.525,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:35:00,92.67,55.184,92.676,92.679,53.45,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:40:00,92.712,55.184,92.718,92.721,53.36,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:45:00,92.754,55.184,92.761,92.763,53.3,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:50:00,92.796,55.184,92.803,92.805,53.225,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 03:55:00,92.838,55.184,92.845,92.847,53.15,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:00:00,92.881,55.184,92.887,92.889,53.075,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:05:00,92.925,55.184,92.932,92.934,53.135,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:10:00,92.973,55.184,92.98,92.983,53.195,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:15:00,93.021,55.184,93.028,93.03,53.27,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:20:00,93.068,55.184,93.075,93.078,53.36,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:25:00,93.115,55.184,93.122,93.125,53.42,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:30:00,93.162,55.184,93.169,93.172,53.495,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:35:00,93.21,55.184,93.217,93.22,53.57,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:40:00,93.259,55.184,93.267,93.269,53.645,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:45:00,93.31,55.184,93.317,93.32,53.735,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:50:00,93.362,55.184,93.369,93.372,53.795,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 04:55:00,93.415,55.184,93.423,93.426,53.87,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 05:00:00,93.471,55.184,93.479,93.482,53.945,0,0,1,0.9,0,402.73,1.6075,0
2018-07-03 05:05:00,55.718,55.184,57.843,93.508,54.164,0.98038,0,0.33271,0.29581,1,401.99,1.6075,1
2018-07-03 05:10:00,56.691,55.184,56.79,91.927,54.419,0.9825,0,0.47461,0.42407,1,402.13,1.6075,1
2018-07-03 05:15:00,56.51,55.184,56.537,88.004,54.674,1,0.051682,0.59353,0.53182,1,402.29,1.6075,1
2018-07-03 05:20:00,56.345,55.184,56.306,82.994,54.929,1,0.022873,0.69317,0.62168,1,402.44,1.6075,1
2018-07-03 05:25:00,56.256,55.184,55.751,78.729,55.235,1,0.077079,0.77493,0.6955,1,402.59,1.6075,1
2018-07-03 05:30:00,55.745,55.184,55.476,75.746,55.439,0.99862,0.29161,0.84202,0.75642,1,402.73,1.6075,1
2018-07-03 05:35:00,55.402,55.184,55.695,74.124,55.694,1,0.37516,0.88831,0.79866,1,402.88,1.6075,1
2018-07-03 05:40:00,55.272,55.184,55.95,74.027,55.949,1,0.4078,0.91795,0.82558,1,403.02,1.6075,1
2018-07-03 05:45:00,55.236,55.184,56.205,73.993,56.204,1,0.42485,0.93798,0.84381,1,403.14,1.6075,1
2018-07-03 05:50:00,55.21,55.184,56.46,73.84,56.459,1,0.43615,0.94708,0.85227,1,403.24,1.6075,1
2018-07-03 05:55:00,55.209,55.184,56.715,73.813,56.714,1,0.44333,0.95049,0.85537,1,403.32,1.6075,1
2018-07-03 06:00:00,55.307,55.184,56.968,73.112,56.969,1,0.47634,0.98225,0.88347,1,403.28,1.6075,1
2018-07-03 06:05:00,55.21,55.184,57.286,72.093,57.35,1,0.49876,0.9872,0.88866,1,403.35,1.6075,1
2018-07-03 06:10:00,55.191,55.184,57.615,71.976,57.614,1,0.50134,0.97991,0.88207,1,403.42,1.6075,1
2018-07-03 06:15:00,55.205,55.184,57.945,72.021,57.944,1,0.50672,0.97442,0.87709,1,403.46,1.6075,1
2018-07-03 06:20:00,55.281,55.184,58.271,72.023,58.274,1,0.52044,0.9804,0.88169,1,403.44,1.6075,1
2018-07-03 06:25:00,55.294,55.184,58.603,71.569,58.604,1,0.55458,0.99854,0.89836,1,403.4,1.6075,1
2018-07-03 06:30:00,55.188,55.184,58.936,70.925,58.934,1,0.57074,0.9975,0.89804,1,403.43,1.6075,1
2018-07-03 06:35:00,55.097,55.184,59.267,70.778,59.264,1,0.55537,0.93888,0.84694,1,403.64,1.6075,1
2018-07-03 06:40:00,55.109,55.184,59.595,70.793,59.594,1,0.53222,0.86812,0.7826,1,403.8,1.6075,1
2018-07-03 06:45:00,55.156,55.184,59.924,70.857,59.99,1,0.5211,0.82599,0.74412,1,403.8,1.6075,1
2018-07-03 06:50:00,55.356,55.184,70.547,70.701,60.254,0.1,0.6893,0.78786,0.70966,1,403.79,1.6075,1
2018-07-03 06:55:00,55.151,55.184,70.506,70.661,60.584,0.1,0.68262,0.76726,0.6909,1,403.73,1.6075,1
2018-07-03 07:00:00,55.151,55.184,70.443,70.588,60.98,0.1,0.67301,0.75496,0.67968,1,403.66,1.6075,1
2018-07-03 07:05:00,55.166,55.184,70.43,70.588,61.112,0.1,0.6663,0.74764,0.673,1,403.61,1.6075,1
2018-07-03 07:10:00,55.176,55.184,70.53,70.688,61.277,0.1,0.66355,0.74331,0.66905,1,403.57,1.6075,1
2018-07-03 07:15:00,55.178,55.184,70.609,70.762,61.442,0.1,0.66189,0.74079,0.66675,1,403.54,1.6075,1
2018-07-03 07:20:00,55.178,55.184,70.649,70.796,61.607,0.1,0.66033,0.73936,0.66545,1,403.52,1.6075,1
2018-07-03 07:25:00,55.178,55.184,70.661,70.804,61.805,0.1,0.65869,0.73859,0.66474,1,403.5,1.6075,1
2018-07-03 07:30:00,55.18,55.184,70.657,70.795,61.937,0.1,0.65742,0.73818,0.66437,1,403.49,1.6075,1
2018-07-03 07:35:00,55.18,55.184,70.644,70.779,62.102,0.1,0.65639,0.73798,0.66419,1,403.48,1.6075,1
2018-07-03 07:40:00,55.18,55.184,70.626,70.758,62.267,0.1,0.6553,0.7379,0.66411,1,403.48,1.6075,1
2018-07-03 07:45:00,55.18,55.184,70.607,70.735,62.432,0.1,0.65416,0.73788,0.66409,1,403.48,1.6075,1
2018-07-03 07:50:00,55.18,55.184,70.585,70.711,62.597,0.1,0.65298,0.73788,0.66409,1,403.48,1.6075,1
2018-07-03 07:55:00,55.18,55.184,70.562,70.684,62.762,0.1,0.65177,0.73789,0.6641,1,403.47,1.6075,1
2018-07-03 08:00:00,55.18,55.184,70.538,70.657,62.927,0.1,0.65055,0.7379,0.66411,1,403.47,1.6075,1
2018-07-03 08:05:00,55.18,55.184,70.512,70.628,63.125,0.1,0.64934,0.73792,0.66412,1,403.47,1.6075,1
2018-07-03 08:10:00,55.18,55.184,70.486,70.599,63.257,0.1,0.64813,0.73793,0.66413,1,403.47,1.6075,1
2018-07-03 08:15:00,55.18,55.184,70.46,70.57,63.422,0.1,0.64695,0.73793,0.66414,1,403.47,1.6075,1
2018-07-03 08:20:00,55.18,55.184,70.435,70.542,63.587,0.1,0.64582,0.73794,0.66415,1,403.47,1.6075,1
2018-07-03 08:25:00,55.18,55.184,70.412,70.515,63.752,0.1,0.64474,0.73794,0.66415,1,403.47,1.6075,1
2018-07-03 08:30:00,55.18,55.184,70.388,70.49,63.917,0.1,0.64369,0.73795,0.66415,1,403.47,1.6075,1
2018-07-03 08:35:00,55.18,55.184,70.366,70.464,64.082,0.1,0.64269,0.73795,0.66415,1,403.47,1.6075,1
2018-07-03 08:40:00,55.181,55.184,70.345,70.44,64.247,0.1,0.64173,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 08:45:00,55.181,55.184,70.324,70.416,64.445,0.1,0.6408,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 08:50:00,55.181,55.184,70.303,70.393,64.577,0.1,0.6399,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 08:55:00,55.181,55.184,70.283,70.37,64.742,0.1,0.63903,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:00:00,55.181,55.184,70.264,70.348,64.907,0.1,0.63819,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:05:00,55.181,55.184,70.246,70.326,65.144,0.1,0.6374,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:10:00,55.181,55.184,70.229,70.304,65.45,0.1,0.63665,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:15:00,55.181,55.184,70.212,70.283,65.705,0.1,0.63591,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:20:00,55.181,55.184,70.195,70.262,65.909,0.1,0.6352,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:25:00,55.182,55.184,70.179,70.241,66.164,0.1,0.63451,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:30:00,55.182,55.184,70.163,70.221,66.419,0.1,0.63385,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:35:00,55.182,55.184,70.148,70.202,66.725,0.1,0.63322,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:40:00,55.182,55.184,70.136,70.186,66.929,0.1,0.63265,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:45:00,55.182,55.184,70.127,70.173,67.184,0.1,0.63216,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:50:00,55.183,55.184,70.123,70.166,67.439,0.1,0.63177,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 09:55:00,55.183,55.184,70.125,70.164,67.694,0.1,0.6315,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:00:00,55.184,55.184,70.132,70.167,67.949,0.1,0.63134,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:05:00,55.184,55.184,70.144,70.174,68.336,0.1,0.6313,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:10:00,55.184,55.184,70.159,70.183,68.756,0.1,0.63133,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:15:00,55.184,55.184,70.175,70.192,69.26,0.1,0.63137,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:20:00,55.184,55.184,70.19,70.201,69.596,0.1,0.63142,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:25:00,55.184,55.184,70.205,70.208,70.016,0.1,0.63145,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:30:00,55.184,55.184,70.217,70.214,70.52,0.1,0.63147,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:35:00,55.184,55.184,70.229,70.219,70.856,0.1,0.63146,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:40:00,55.184,55.184,70.239,70.223,71.276,0.1,0.63144,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:45:00,55.184,55.184,70.248,70.225,71.696,0.1,0.63142,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:50:00,55.184,55.184,70.257,70.227,72.116,0.1,0.63138,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 10:55:00,55.184,55.184,70.265,70.229,72.62,0.1,0.63135,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:00:00,55.184,55.184,70.273,70.23,72.956,0.1,0.63131,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:05:00,55.181,55.184,70.255,70.205,73.1,0.1,0.63084,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:10:00,55.18,55.184,70.209,70.157,73.19,0.1,0.62981,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:15:00,55.181,55.184,70.174,70.123,73.25,0.1,0.62897,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:20:00,55.182,55.184,70.156,70.104,73.325,0.1,0.62845,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:25:00,55.183,55.184,70.149,70.096,73.4,0.1,0.62815,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:30:00,55.184,55.184,70.148,70.095,73.475,0.1,0.628,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:35:00,55.184,55.184,70.151,70.097,73.565,0.1,0.62792,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:40:00,55.184,55.184,70.154,70.099,73.625,0.1,0.62787,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:45:00,55.184,55.184,70.158,70.101,73.7,0.1,0.62782,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:50:00,55.184,55.184,70.16,70.103,73.79,0.1,0.62776,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 11:55:00,55.184,55.184,70.162,70.103,73.85,0.1,0.62767,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:00:00,55.184,55.184,70.161,70.101,73.925,0.1,0.62756,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:05:00,55.186,55.184,70.183,70.125,74.072,0.1,0.62781,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:10:00,55.187,55.184,70.232,70.172,74.237,0.1,0.62864,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:15:00,55.186,55.184,70.273,70.21,74.435,0.1,0.62934,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:20:00,55.185,55.184,70.301,70.235,74.567,0.1,0.62979,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:25:00,55.185,55.184,70.319,70.25,74.732,0.1,0.63005,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:30:00,55.184,55.184,70.332,70.259,74.897,0.1,0.63019,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:35:00,55.184,55.184,70.339,70.264,75.062,0.1,0.63025,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:40:00,55.184,55.184,70.345,70.267,75.227,0.1,0.63026,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:45:00,55.184,55.184,70.348,70.267,75.392,0.1,0.63024,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:50:00,55.184,55.184,70.35,70.267,75.557,0.1,0.6302,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 12:55:00,55.184,55.184,70.352,70.265,75.755,0.1,0.63014,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:00:00,55.184,55.184,70.352,70.263,75.887,0.1,0.63007,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:05:00,55.183,55.184,70.348,70.261,75.788,0.1,0.62993,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:10:00,55.183,55.184,70.343,70.258,75.59,0.1,0.62976,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:15:00,55.183,55.184,70.337,70.255,75.458,0.1,0.62958,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:20:00,55.183,55.184,70.332,70.252,75.293,0.1,0.62941,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:25:00,55.183,55.184,70.326,70.249,75.128,0.1,0.62925,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:30:00,55.183,55.184,70.321,70.247,74.963,0.1,0.62909,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:35:00,55.184,55.184,70.316,70.244,74.765,0.1,0.62895,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:40:00,55.184,55.184,70.312,70.242,74.633,0.1,0.62881,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:45:00,55.184,55.184,70.307,70.241,74.468,0.1,0.62867,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:50:00,55.184,55.184,70.303,70.239,74.303,0.1,0.62855,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 13:55:00,55.184,55.184,70.299,70.238,74.138,0.1,0.62842,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:00:00,55.184,55.184,70.295,70.236,73.973,0.1,0.62831,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:05:00,55.184,55.184,70.295,70.236,74.012,0.1,0.62826,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:10:00,55.184,55.184,70.296,70.236,74.102,0.1,0.62825,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:15:00,55.184,55.184,70.299,70.236,74.21,0.1,0.62825,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:20:00,55.184,55.184,70.301,70.238,74.282,0.1,0.62826,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:25:00,55.184,55.184,70.305,70.24,74.372,0.1,0.62829,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:30:00,55.184,55.184,70.309,70.243,74.48,0.1,0.62834,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:35:00,55.184,55.184,70.313,70.246,74.552,0.1,0.62839,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 14:40:00,55.175,55.184,70.319,70.25,74.642,0.1,0.62791,0.73643,0.66317,1,403.48,1.6075,1
2018-07-03 14:45:00,55.166,55.184,70.321,70.252,74.732,0.1,0.62096,0.73051,0.65756,1,403.49,1.6075,1
2018-07-03 14:50:00,55.174,55.184,70.336,70.267,74.822,0.1,0.61769,0.72674,0.65414,1,403.5,1.6075,1
2018-07-03 14:55:00,55.18,55.184,70.361,70.29,74.93,0.1,0.61609,0.72415,0.65178,1,403.5,1.6075,1
2018-07-03 15:00:00,55.182,55.184,70.389,70.318,75.002,0.1,0.61546,0.72239,0.65018,1,403.49,1.6075,1
2018-07-03 15:05:00,55.184,55.184,70.416,70.345,75.02,0.1,0.61534,0.72121,0.64911,1,403.49,1.6075,1
2018-07-03 15:10:00,55.185,55.184,70.44,70.369,75.02,0.1,0.61548,0.72045,0.64842,1,403.48,1.6075,1
2018-07-03 15:15:00,55.185,55.184,70.461,70.39,75.02,0.1,0.61573,0.71996,0.64798,1,403.48,1.6075,1
2018-07-03 15:20:00,55.185,55.184,70.48,70.409,75.02,0.1,0.61602,0.71966,0.6477,1,403.48,1.6075,1
2018-07-03 15:25:00,55.185,55.184,70.495,70.424,75.02,0.1,0.61629,0.71947,0.64753,1,403.48,1.6075,1
2018-07-03 15:30:00,55.185,55.184,70.508,70.437,75.02,0.1,0.61654,0.71936,0.64742,1,403.48,1.6075,1
2018-07-03 15:35:00,55.185,55.184,70.518,70.447,75.02,0.1,0.61674,0.71929,0.64736,1,403.47,1.6075,1
2018-07-03 15:40:00,55.185,55.184,70.527,70.456,75.02,0.1,0.61691,0.71926,0.64733,1,403.47,1.6075,1
2018-07-03 15:45:00,55.184,55.184,70.534,70.462,75.02,0.1,0.61704,0.71924,0.64731,1,403.47,1.6075,1
2018-07-03 15:50:00,55.184,55.184,70.539,70.467,75.02,0.1,0.61713,0.71923,0.6473,1,403.47,1.6075,1
2018-07-03 15:55:00,55.184,55.184,70.542,70.471,75.02,0.1,0.61719,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:00:00,55.184,55.184,70.544,70.473,75.02,0.1,0.61721,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:05:00,55.181,55.184,70.522,70.445,75.02,0.1,0.61684,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:10:00,55.18,55.184,70.463,70.384,75.02,0.1,0.61574,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:15:00,55.18,55.184,70.407,70.329,75.02,0.1,0.61468,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:20:00,55.181,55.184,70.364,70.286,75.02,0.1,0.61384,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:25:00,55.182,55.184,70.331,70.253,75.02,0.1,0.61319,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:30:00,55.182,55.184,70.305,70.227,75.02,0.1,0.61269,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:35:00,55.183,55.184,70.284,70.206,75.02,0.1,0.61229,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:40:00,55.183,55.184,70.266,70.188,75.02,0.1,0.61194,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:45:00,55.183,55.184,70.249,70.171,75.02,0.1,0.61164,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:50:00,55.183,55.184,70.234,70.156,75.02,0.1,0.61136,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 16:55:00,55.183,55.184,70.22,70.142,75.02,0.1,0.6111,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:00:00,55.183,55.184,70.206,70.128,75.02,0.1,0.61084,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:05:00,55.18,55.184,70.163,70.075,75.08,0.1,0.6101,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:10:00,55.178,55.184,70.072,69.982,75.17,0.1,0.6084,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:15:00,55.179,55.184,69.99,69.898,75.23,0.1,0.60681,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:20:00,55.18,55.184,69.924,69.833,75.305,0.1,0.60554,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:25:00,55.181,55.184,69.874,69.781,75.38,0.1,0.60456,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:30:00,55.181,55.184,69.833,69.739,75.455,0.1,0.60379,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:35:00,55.181,55.184,69.796,69.7,75.545,0.1,0.60309,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:40:00,55.182,55.184,69.759,69.661,75.605,0.1,0.6024,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:45:00,55.182,55.184,69.725,69.626,75.68,0.1,0.60177,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:50:00,55.182,55.184,69.694,69.594,75.755,0.1,0.6012,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 17:55:00,55.182,55.184,69.667,69.565,75.83,0.1,0.6007,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:00:00,55.182,55.184,69.642,69.539,75.92,0.1,0.60024,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:05:00,55.182,55.184,69.616,69.515,75.788,0.1,0.59978,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:10:00,55.182,55.184,69.592,69.493,75.623,0.1,0.59933,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:15:00,55.182,55.184,69.568,69.472,75.425,0.1,0.5989,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:20:00,55.183,55.184,69.546,69.452,75.293,0.1,0.5985,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:25:00,55.183,55.184,69.525,69.433,75.128,0.1,0.59811,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:30:00,55.183,55.184,69.505,69.416,74.963,0.1,0.59775,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:35:00,55.183,55.184,69.485,69.399,74.798,0.1,0.5974,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:40:00,55.183,55.184,69.467,69.383,74.6,0.1,0.59708,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:45:00,55.183,55.184,69.45,69.369,74.468,0.1,0.59677,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:50:00,55.183,55.184,69.434,69.355,74.303,0.1,0.59649,0.71922,0.6473,1,403.47,1.6075,1
2018-07-03 18:55:00,55.204,55.184,69.421,69.344,74.138,0.1,0.60065,0.72359,0.65111,1,403.46,1.6075,1
2018-07-03 19:00:00,55.198,55.184,69.401,69.324,73.973,0.1,0.6052,0.7284,0.65546,1,403.45,1.6075,1
2018-07-03 19:05:00,55.187,55.184,69.336,69.255,73.808,0.1,0.60709,0.7319,0.65865,1,403.45,1.6075,1
2018-07-03 19:10:00,55.181,55.184,69.224,69.143,73.643,0.1,0.60655,0.73425,0.66078,1,403.45,1.6075,1
2018-07-03 19:15:00,55.179,55.184,69.12,69.042,73.478,0.1,0.60525,0.73574,0.66214,1,403.45,1.6075,1
2018-07-03 19:20:00,55.179,55.184,69.037,68.962,73.28,0.1,0.6039,0.73667,0.66299,1,403.46,1.6075,1
2018-07-03 19:25:00,55.18,55.184,68.972,68.9,73.148,0.1,0.60268,0.73723,0.6635,1,403.46,1.6075,1
2018-07-03 19:30:00,55.18,55.184,68.92,68.851,72.983,0.1,0.60164,0.73756,0.6638,1,403.47,1.6075,1
2018-07-03 19:35:00,55.181,55.184,68.877,68.81,72.785,0.1,0.60073,0.73775,0.66397,1,403.47,1.6075,1
2018-07-03 19:40:00,55.181,55.184,68.84,68.777,72.653,0.1,0.59996,0.73786,0.66407,1,403.47,1.6075,1
2018-07-03 19:45:00,55.182,55.184,68.81,68.749,72.488,0.1,0.59933,0.73791,0.66412,1,403.47,1.6075,1
2018-07-03 19:50:00,55.182,55.184,68.784,68.726,72.323,0.1,0.5988,0.73794,0.66415,1,403.47,1.6075,1
2018-07-03 19:55:00,55.183,55.184,68.763,68.707,72.158,0.1,0.59838,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 20:00:00,55.183,55.184,68.746,68.693,71.96,0.1,0.59805,0.73796,0.66416,1,403.47,1.6075,1
2018-07-03 20:05:00,55.183,55.184,68.733,68.682,71.828,0.1,0.5978,0.73796,0.66416,1,403.47,1.6075,1
2018-07-03 20:10:00,55.183,55.184,68.722,68.675,71.663,0.1,0.59763,0.73796,0.66416,1,403.47,1.6075,1
2018-07-03 20:15:00,55.184,55.184,68.715,68.67,71.498,0.1,0.59752,0.73796,0.66416,1,403.47,1.6075,1
2018-07-03 20:20:00,55.184,55.184,68.711,68.669,71.333,0.1,0.59748,0.73796,0.66416,1,403.47,1.6075,1
2018-07-03 20:25:00,55.184,55.184,68.71,68.671,71.168,0.1,0.5975,0.73796,0.66416,1,403.47,1.6075,1
2018-07-03 20:30:00,55.184,55.184,68.711,68.675,71.003,0.1,0.59757,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 20:35:00,55.184,55.184,68.715,68.682,70.838,0.1,0.59769,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 20:40:00,55.185,55.184,68.721,68.691,70.64,0.1,0.59786,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 20:45:00,55.185,55.184,68.73,68.703,70.508,0.1,0.59808,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 20:50:00,55.185,55.184,68.74,68.716,70.343,0.1,0.59833,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 20:55:00,55.185,55.184,68.753,68.731,70.145,0.1,0.59862,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 21:00:00,55.185,55.184,68.767,68.749,70.013,0.1,0.59895,0.73795,0.66416,1,403.47,1.6075,1
2018-07-03 21:05:00,68.763,55.184,68.763,68.322,69.92,0,0,0,-3.3011e-22,0,401.86,1.6075,0
2018-07-03 21:10:00,68.763,55.184,68.763,68.586,69.845,0,0,0,-2.5219e-40,0,401.86,1.6075,0
2018-07-03 21:15:00,68.763,55.184,68.763,68.825,69.77,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:20:00,68.763,55.184,68.763,69.042,69.68,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:25:00,68.763,55.184,68.763,69.241,69.62,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:30:00,68.763,55.184,68.763,69.424,69.545,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:35:00,68.763,55.184,68.763,69.595,69.47,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:40:00,68.763,55.184,68.763,69.755,69.395,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:45:00,68.763,55.184,68.763,69.906,69.32,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:50:00,68.763,55.184,68.763,70.048,69.245,0,0,0,0,0,401.86,1.6075,0
2018-07-03 21:55:00,68.763,55.184,68.763,70.184,69.17,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:00:00,68.763,55.184,68.763,70.313,69.08,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:05:00,68.763,55.184,68.763,70.434,69.008,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:10:00,68.763,55.184,68.763,70.55,68.918,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:15:00,68.763,55.184,68.763,70.66,68.828,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:20:00,68.763,55.184,68.763,70.767,68.738,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:25:00,68.763,55.184,68.763,70.869,68.63,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:30:00,68.763,55.184,68.763,70.968,68.558,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:35:00,68.763,55.184,68.763,71.064,68.468,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:40:00,68.763,55.184,68.763,71.157,68.378,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:45:00,68.763,55.184,68.763,71.246,68.288,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:50:00,68.763,55.184,68.763,71.334,68.198,0,0,0,0,0,401.86,1.6075,0
2018-07-03 22:55:00,68.763,55.184,68.763,71.419,68.108,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:00:00,68.763,55.184,68.763,71.501,68.018,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:05:00,68.763,55.184,68.763,71.58,67.91,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:10:00,68.763,55.184,68.763,71.656,67.838,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:15:00,68.763,55.184,68.763,71.73,67.748,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:20:00,68.763,55.184,68.763,71.802,67.658,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:25:00,68.763,55.184,68.763,71.871,67.568,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:30:00,68.763,55.184,68.763,71.939,67.478,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:35:00,68.763,55.184,68.763,72.005,67.388,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:40:00,68.763,55.184,68.763,72.07,67.298,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:45:00,68.763,55.184,68.763,72.132,67.208,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:50:00,68.763,55.184,68.763,72.193,67.118,0,0,0,0,0,401.86,1.6075,0
2018-07-03 23:55:00,68.763,55.184,68.763,72.253,67.028,0,0,0,0,0,401.86,1.6075,0
2018-07-10 00:00:00,93.689,55.184,93.695,93.697,57.02,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:05:00,93.737,55.184,93.745,93.748,57.08,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:10:00,93.793,55.184,93.801,93.804,57.155,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:15:00,93.846,55.184,93.854,93.857,57.23,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:20:00,93.898,55.184,93.906,93.908,57.305,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:25:00,93.949,55.184,93.956,93.958,57.38,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:30:00,93.998,55.184,94.005,94.007,57.455,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:35:00,94.046,55.184,94.053,94.056,57.53,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:40:00,94.094,55.184,94.101,94.103,57.62,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:45:00,94.141,55.184,94.148,94.15,57.68,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:50:00,94.188,55.184,94.195,94.197,57.755,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 00:55:00,94.234,55.184,94.241,94.243,57.845,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:00:00,94.28,55.184,94.286,94.289,57.905,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:05:00,94.325,55.184,94.332,94.334,57.992,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:10:00,94.371,55.184,94.377,94.38,58.082,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:15:00,94.416,55.184,94.422,94.425,58.172,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:20:00,94.461,55.184,94.468,94.47,58.28,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:25:00,94.506,55.184,94.513,94.515,58.352,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:30:00,94.552,55.184,94.558,94.56,58.442,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:35:00,94.597,55.184,94.603,94.606,58.55,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:40:00,94.642,55.184,94.649,94.651,58.622,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:45:00,94.688,55.184,94.694,94.697,58.712,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:50:00,94.733,55.184,94.74,94.742,58.802,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 01:55:00,94.779,55.184,94.785,94.787,58.892,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:00:00,94.824,55.184,94.831,94.833,59,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:05:00,94.87,55.184,94.876,94.878,58.928,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:10:00,94.915,55.184,94.922,94.924,58.838,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:15:00,94.96,55.184,94.967,94.969,58.748,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:20:00,95.005,55.184,95.012,95.014,58.658,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:25:00,95.05,55.184,95.057,95.059,58.568,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:30:00,95.095,55.184,95.101,95.104,58.478,0,0,1,0.9,0,402.73,1.6075,0
2018-07-10 02:35:00,95.139,55.184,95.146,95.148,58.388,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 02:40:00,95.183,55.184,95.19,95.192,58.298,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 02:45:00,95.227,55.184,95.234,95.236,58.208,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 02:50:00,95.271,55.184,95.277,95.28,58.118,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 02:55:00,95.315,55.184,95.321,95.323,58.028,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:00:00,95.358,55.184,95.364,95.366,57.938,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:05:00,95.401,55.184,95.407,95.409,57.992,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:10:00,95.444,55.184,95.45,95.453,58.082,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:15:00,95.487,55.184,95.493,95.496,58.172,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:20:00,95.531,55.184,95.537,95.539,58.28,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:25:00,95.574,55.184,95.58,95.582,58.352,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:30:00,95.618,55.184,95.624,95.626,58.442,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:35:00,95.661,55.184,95.668,95.67,58.55,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:40:00,95.705,55.184,95.711,95.714,58.622,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:45:00,95.749,55.184,95.756,95.758,58.712,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:50:00,95.793,55.184,95.8,95.802,58.802,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 03:55:00,95.838,55.184,95.844,95.847,58.892,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:00:00,95.882,55.184,95.889,95.891,58.982,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:05:00,95.93,55.184,95.937,95.939,59.072,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:10:00,95.98,55.184,95.988,95.99,59.18,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:15:00,96.031,55.184,96.038,96.041,59.252,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:20:00,96.081,55.184,96.088,96.091,59.342,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:25:00,96.131,55.184,96.138,96.141,59.45,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:30:00,96.18,55.184,96.188,96.19,59.522,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:35:00,96.23,55.184,96.237,96.24,59.612,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:40:00,96.28,55.184,96.287,96.29,59.702,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:45:00,96.33,55.184,96.337,96.34,59.792,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:50:00,96.38,55.184,96.388,96.39,59.9,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 04:55:00,96.431,55.184,96.438,96.441,59.972,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 05:00:00,96.482,55.184,96.489,96.492,60.062,0,0,1,0.9,0,402.74,1.6075,0
2018-07-10 05:05:00,57.228,55.184,95.897,96.384,60.272,0.1,0.75787,0.34256,0.30458,1,401.97,1.6075,1
2018-07-10 05:10:00,55.505,55.184,93.667,93.828,60.512,0.1,0.9293,0.49238,0.43991,1,402.09,1.6075,1
2018-07-10 05:15:00,55.196,55.184,87.79,87.738,60.752,0.1,0.95366,0.62135,0.55645,1,402.23,1.6075,1
2018-07-10 05:20:00,55.079,55.184,81.158,81.131,60.992,0.1,0.93032,0.73131,0.65583,1,402.37,1.6075,1
2018-07-10 05:25:00,55.058,55.184,76.382,76.436,61.232,0.1,0.89601,0.82141,0.73744,1,402.52,1.6075,1
2018-07-10 05:30:00,55.035,55.184,74.826,75.035,61.52,0.1,0.83954,0.86202,0.77507,1,402.77,1.6075,1
2018-07-10 05:35:00,55.124,55.184,74.818,75.019,61.712,0.1,0.81823,0.88981,0.80026,1,402.96,1.6075,1
2018-07-10 05:40:00,55.141,55.184,74.61,74.788,61.952,0.1,0.80559,0.91177,0.82015,1,403.09,1.6075,1
2018-07-10 05:45:00,55.165,55.184,73.45,73.546,62.192,0.1,0.82739,0.95681,0.86046,1,403.11,1.6075,1
2018-07-10 05:50:00,55.028,55.184,72.526,72.669,62.432,0.1,0.78533,0.95484,0.85943,1,403.26,1.6075,1
2018-07-10 05:55:00,55.124,55.184,72.497,72.653,62.672,0.1,0.76311,0.95293,0.8577,1,403.35,1.6075,1
2018-07-10 06:00:00,55.287,55.184,72.326,72.439,62.912,0.1,0.78041,0.97406,0.87604,1,403.33,1.6075,1
2018-07-10 06:05:00,55.184,55.184,71.502,71.583,63.224,0.1,0.78762,0.99457,0.89477,1,403.32,1.6075,1
2018-07-10 06:10:00,55.046,55.184,70.914,71.018,63.62,0.1,0.74765,0.97485,0.87788,1,403.45,1.6075,1
2018-07-10 06:15:00,55.076,55.184,70.936,71.047,63.884,0.1,0.71294,0.92054,0.82959,1,403.63,1.6075,1
2018-07-10 06:20:00,55.266,55.184,70.94,71.032,64.214,0.1,0.72689,0.91433,0.82282,1,403.58,1.6075,1
2018-07-10 06:25:00,55.158,55.184,70.533,70.59,64.61,0.1,0.72496,0.8925,0.80363,1,403.61,1.6075,1
2018-07-10 06:30:00,55.001,55.184,70.148,70.22,64.874,0.1,0.66981,0.82991,0.74802,1,403.75,1.6075,1
2018-07-10 06:35:00,55.111,55.184,70.223,70.318,65.204,0.1,0.64182,0.79293,0.7143,1,403.76,1.6075,1
2018-07-10 06:40:00,55.158,55.184,70.427,70.524,65.534,0.1,0.63165,0.77058,0.69392,1,403.71,1.6075,1
2018-07-10 06:45:00,55.177,55.184,70.605,70.695,65.864,0.1,0.62861,0.75713,0.68166,1,403.66,1.6075,1
2018-07-10 06:50:00,55.277,55.184,70.604,70.656,66.26,0.1,0.6661,0.78136,0.70287,1,403.51,1.6075,1
2018-07-10 06:55:00,55.042,55.184,70.239,70.264,66.524,0.1,0.65853,0.77791,0.70055,1,403.52,1.6075,1
2018-07-10 07:00:00,55.12,55.184,70.058,70.106,66.854,0.1,0.63666,0.76334,0.68728,1,403.54,1.6075,1
2018-07-10 07:05:00,55.17,55.184,70.184,70.259,67.064,0.1,0.62908,0.75377,0.67857,1,403.55,1.6075,1
2018-07-10 07:10:00,55.23,55.184,70.478,70.559,67.244,0.1,0.63196,0.75235,0.67596,1,403.52,1.6075,1
2018-07-10 07:15:00,55.251,55.184,70.63,70.68,67.424,0.1,0.66088,0.76808,0.69102,1,403.45,1.6075,1
2018-07-10 07:20:00,55.207,55.184,70.516,70.548,67.604,0.1,0.66889,0.77736,0.6991,1,403.43,1.6075,1
2018-07-10 07:25:00,55.188,55.184,70.34,70.368,67.784,0.1,0.67296,0.78682,0.708,1,403.42,1.6075,1
2018-07-10 07:30:00,55.173,55.184,70.205,70.232,68,0.1,0.67083,0.79013,0.71109,1,403.43,1.6075,1
2018-07-10 07:35:00,55.168,55.184,70.134,70.162,68.144,0.1,0.66662,0.78963,0.71071,1,403.45,1.6075,1
2018-07-10 07:40:00,55.168,55.184,70.123,70.152,68.324,0.1,0.66203,0.78681,0.70821,1,403.47,1.6075,1
2018-07-10 07:45:00,55.169,55.184,70.156,70.186,68.54,0.1,0.65764,0.78262,0.70447,1,403.48,1.6075,1
2018-07-10 07:50:00,55.152,55.184,70.217,70.247,68.684,0.1,0.65141,0.7746,0.69736,1,403.51,1.6075,1
2018-07-10 07:55:00,55.164,55.184,70.299,70.33,68.864,0.1,0.64518,0.766,0.68958,1,403.52,1.6075,1
2018-07-10 08:00:00,55.17,55.184,70.396,70.426,69.08,0.1,0.64078,0.75892,0.68318,1,403.52,1.6075,1
2018-07-10 08:05:00,55.173,55.184,70.497,70.525,69.272,0.1,0.63741,0.7528,0.67765,1,403.52,1.6075,1
2018-07-10 08:10:00,55.174,55.184,70.596,70.622,69.56,0.1,0.63453,0.7473,0.67269,1,403.52,1.6075,1
2018-07-10 08:15:00,55.175,55.184,70.69,70.714,69.752,0.1,0.63186,0.74222,0.66812,1,403.52,1.6075,1
2018-07-10 08:20:00,55.175,55.184,70.781,70.802,69.992,0.1,0.62927,0.73745,0.66381,1,403.51,1.6075,1
2018-07-10 08:25:00,55.175,55.184,70.867,70.885,70.28,0.1,0.62671,0.73288,0.6597,1,403.51,1.6075,1
2018-07-10 08:30:00,55.175,55.184,70.95,70.966,70.472,0.1,0.62415,0.72849,0.65574,1,403.51,1.6075,1
2018-07-10 08:35:00,55.175,55.184,71.03,71.043,70.712,0.1,0.62159,0.72422,0.6519,1,403.51,1.6075,1
2018-07-10 08:40:00,55.175,55.184,71.108,71.118,70.952,0.1,0.61903,0.72008,0.64817,1,403.51,1.6075,1
2018-07-10 08:45:00,55.175,55.184,71.184,71.191,71.192,0.1,0.61649,0.71604,0.64453,1,403.51,1.6075,1
2018-07-10 08:50:00,55.175,55.184,71.258,71.262,71.48,0.1,0.61397,0.71214,0.64101,1,403.51,1.6075,1
2018-07-10 08:55:00,55.174,55.184,71.33,71.331,71.672,0.1,0.6113,0.70812,0.6374,1,403.51,1.6075,1
2018-07-10 09:00:00,55.173,55.184,71.4,71.399,71.912,0.1,0.60839,0.70391,0.63361,1,403.51,1.6075,1
2018-07-10 09:05:00,55.173,55.184,71.468,71.465,72.125,0.1,0.60536,0.69963,0.62976,1,403.51,1.6075,1
2018-07-10 09:10:00,55.173,55.184,71.534,71.53,72.257,0.1,0.6023,0.69536,0.62592,1,403.51,1.6075,1
2018-07-10 09:15:00,55.173,55.184,71.6,71.594,72.422,0.1,0.59927,0.69115,0.62213,1,403.51,1.6075,1
2018-07-10 09:20:00,55.173,55.184,71.664,71.657,72.587,0.1,0.59628,0.68702,0.61842,1,403.51,1.6075,1
2018-07-10 09:25:00,55.174,55.184,71.728,71.719,72.752,0.1,0.59335,0.68301,0.6148,1,403.51,1.6075,1
2018-07-10 09:30:00,55.174,55.184,71.791,71.78,72.95,0.1,0.59048,0.67911,0.61129,1,403.5,1.6075,1
2018-07-10 09:35:00,55.174,55.184,71.852,71.839,73.082,0.1,0.58768,0.67534,0.60789,1,403.5,1.6075,1
2018-07-10 09:40:00,55.174,55.184,71.912,71.897,73.247,0.1,0.58494,0.67169,0.60461,1,403.5,1.6075,1
2018-07-10 09:45:00,55.174,55.184,71.97,71.954,73.445,0.1,0.58227,0.66818,0.60144,1,403.5,1.6075,1
2018-07-10 09:50:00,55.175,55.184,72.026,72.008,73.577,0.1,0.57966,0.66479,0.59839,1,403.5,1.6075,1
2018-07-10 09:55:00,55.175,55.184,72.081,72.061,73.742,0.1,0.57712,0.66153,0.59545,1,403.5,1.6075,1
2018-07-10 10:00:00,55.175,55.184,72.134,72.112,73.907,0.1,0.57464,0.6584,0.59263,1,403.5,1.6075,1
2018-07-10 10:05:00,55.175,55.184,72.182,72.161,73.88,0.1,0.57218,0.65541,0.58993,1,403.5,1.6075,1
2018-07-10 10:10:00,55.179,55.184,72.228,72.208,73.79,0.1,0.57044,0.65295,0.5877,1,403.5,1.6075,1
2018-07-10 10:15:00,55.181,55.184,72.271,72.253,73.73,0.1,0.56945,0.65104,0.58598,1,403.49,1.6075,1
2018-07-10 10:20:00,55.182,55.184,72.309,72.293,73.655,0.1,0.56889,0.64956,0.58464,1,403.49,1.6075,1
2018-07-10 10:25:00,55.183,55.184,72.341,72.325,73.58,0.1,0.56856,0.64839,0.58358,1,403.49,1.6075,1
2018-07-10 10:30:00,55.183,55.184,72.367,72.351,73.505,0.1,0.56832,0.64744,0.58272,1,403.48,1.6075,1
2018-07-10 10:35:00,55.183,55.184,72.386,72.371,73.43,0.1,0.56812,0.64666,0.58201,1,403.48,1.6075,1
2018-07-10 10:40:00,55.184,55.184,72.4,72.386,73.355,0.1,0.56803,0.64611,0.58151,1,403.48,1.6075,1
2018-07-10 10:45:00,55.184,55.184,72.41,72.397,73.28,0.1,0.56804,0.64574,0.58117,1,403.48,1.6075,1
2018-07-10 10:50:00,55.184,55.184,72.417,72.405,73.19,0.1,0.56808,0.6455,0.58096,1,403.48,1.6075,1
2018-07-10 10:55:00,55.184,55.184,72.421,72.41,73.13,0.1,0.56813,0.64535,0.58082,1,403.48,1.6075,1
2018-07-10 11:00:00,55.184,55.184,72.423,72.413,73.055,0.1,0.56817,0.64526,0.58073,1,403.47,1.6075,1
2018-07-10 11:05:00,55.183,55.184,72.41,72.397,72.968,0.1,0.56801,0.6452,0.58068,1,403.47,1.6075,1
2018-07-10 11:10:00,55.181,55.184,72.368,72.354,72.878,0.1,0.56736,0.64517,0.58065,1,403.47,1.6075,1
2018-07-10 11:15:00,55.181,55.184,72.324,72.311,72.788,0.1,0.56665,0.64515,0.58063,1,403.47,1.6075,1
2018-07-10 11:20:00,55.182,55.184,72.285,72.274,72.698,0.1,0.56602,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 11:25:00,55.182,55.184,72.252,72.242,72.608,0.1,0.56548,0.64513,0.58062,1,403.47,1.6075,1
2018-07-10 11:30:00,55.182,55.184,72.223,72.215,72.5,0.1,0.56503,0.64513,0.58062,1,403.47,1.6075,1
2018-07-10 11:35:00,55.183,55.184,72.199,72.192,72.428,0.1,0.56464,0.64513,0.58062,1,403.47,1.6075,1
2018-07-10 11:40:00,55.183,55.184,72.177,72.172,72.338,0.1,0.56429,0.64513,0.58062,1,403.47,1.6075,1
2018-07-10 11:45:00,55.183,55.184,72.158,72.155,72.23,0.1,0.564,0.64513,0.58062,1,403.47,1.6075,1
2018-07-10 11:50:00,55.183,55.184,72.142,72.14,72.158,0.1,0.56375,0.64513,0.58062,1,403.47,1.6075,1
2018-07-10 11:55:00,55.183,55.184,72.129,72.129,72.068,0.1,0.56355,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:00:00,55.183,55.184,72.118,72.12,71.978,0.1,0.56339,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:05:00,55.185,55.184,72.128,72.13,72.224,0.1,0.56354,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:10:00,55.187,55.184,72.169,72.168,72.62,0.1,0.56422,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:15:00,55.187,55.184,72.213,72.207,72.884,0.1,0.56497,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:20:00,55.186,55.184,72.252,72.241,73.214,0.1,0.56564,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:25:00,55.186,55.184,72.285,72.269,73.544,0.1,0.56622,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:30:00,55.186,55.184,72.314,72.292,73.874,0.1,0.56671,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:35:00,55.185,55.184,72.34,72.312,74.27,0.1,0.56714,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:40:00,55.185,55.184,72.362,72.33,74.534,0.1,0.56753,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:45:00,55.185,55.184,72.383,72.345,74.864,0.1,0.56787,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:50:00,55.185,55.184,72.402,72.359,75.194,0.1,0.56818,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 12:55:00,55.185,55.184,72.419,72.371,75.524,0.1,0.56846,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:00:00,55.185,55.184,72.435,72.381,75.854,0.1,0.56872,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:05:00,55.185,55.184,72.445,72.391,75.92,0.1,0.56889,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:10:00,55.184,55.184,72.453,72.398,75.92,0.1,0.56902,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:15:00,55.184,55.184,72.459,72.405,75.92,0.1,0.56912,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:20:00,55.184,55.184,72.465,72.41,75.92,0.1,0.56921,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:25:00,55.184,55.184,72.469,72.414,75.92,0.1,0.56927,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:30:00,55.184,55.184,72.472,72.417,75.92,0.1,0.56932,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:35:00,55.184,55.184,72.474,72.419,75.92,0.1,0.56935,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:40:00,55.184,55.184,72.475,72.42,75.92,0.1,0.56936,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:45:00,55.184,55.184,72.475,72.419,75.92,0.1,0.56935,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:50:00,55.184,55.184,72.473,72.417,75.92,0.1,0.56932,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 13:55:00,55.184,55.184,72.469,72.413,75.92,0.1,0.56926,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:00:00,55.184,55.184,72.464,72.408,75.92,0.1,0.56917,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:05:00,55.184,55.184,72.457,72.401,75.86,0.1,0.56905,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:10:00,55.183,55.184,72.448,72.393,75.785,0.1,0.56891,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:15:00,55.183,55.184,72.438,72.384,75.71,0.1,0.56874,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:20:00,55.183,55.184,72.427,72.374,75.635,0.1,0.56856,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:25:00,55.183,55.184,72.415,72.364,75.56,0.1,0.56837,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:30:00,55.183,55.184,72.403,72.352,75.485,0.1,0.56816,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:35:00,55.183,55.184,72.39,72.34,75.395,0.1,0.56795,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:40:00,55.183,55.184,72.377,72.328,75.335,0.1,0.56774,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:45:00,55.183,55.184,72.364,72.317,75.26,0.1,0.56753,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:50:00,55.183,55.184,72.352,72.305,75.185,0.1,0.56733,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 14:55:00,55.183,55.184,72.34,72.295,75.11,0.1,0.56714,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:00:00,55.183,55.184,72.329,72.284,75.035,0.1,0.56696,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:05:00,55.183,55.184,72.315,72.275,74.756,0.1,0.56673,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:10:00,55.183,55.184,72.3,72.265,74.426,0.1,0.56649,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:15:00,55.183,55.184,72.285,72.255,74.03,0.1,0.56625,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:20:00,55.183,55.184,72.27,72.245,73.766,0.1,0.56601,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:25:00,55.183,55.184,72.255,72.235,73.436,0.1,0.56577,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:30:00,55.183,55.184,72.24,72.225,73.04,0.1,0.56552,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:35:00,55.183,55.184,72.224,72.214,72.776,0.1,0.56527,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:40:00,55.183,55.184,72.209,72.204,72.446,0.1,0.56502,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:45:00,55.183,55.184,72.193,72.193,72.116,0.1,0.56477,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:50:00,55.183,55.184,72.178,72.183,71.786,0.1,0.56453,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 15:55:00,55.183,55.184,72.163,72.173,71.39,0.1,0.56429,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:00:00,55.183,55.184,72.149,72.164,71.126,0.1,0.56406,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:05:00,55.182,55.184,72.123,72.135,70.988,0.1,0.56368,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:10:00,55.18,55.184,72.067,72.078,70.88,0.1,0.56277,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:15:00,55.18,55.184,72.007,72.019,70.808,0.1,0.56178,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:20:00,55.181,55.184,71.954,71.968,70.718,0.1,0.56089,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:25:00,55.181,55.184,71.909,71.924,70.628,0.1,0.56013,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:30:00,55.182,55.184,71.871,71.888,70.538,0.1,0.55949,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:35:00,55.182,55.184,71.838,71.856,70.43,0.1,0.55895,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:40:00,55.182,55.184,71.809,71.829,70.358,0.1,0.55849,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:45:00,55.183,55.184,71.783,71.805,70.268,0.1,0.55807,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:50:00,55.183,55.184,71.76,71.782,70.178,0.1,0.55769,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 16:55:00,55.183,55.184,71.737,71.761,70.088,0.1,0.55733,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:00:00,55.183,55.184,71.716,71.741,69.998,0.1,0.557,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:05:00,55.181,55.184,71.678,71.696,69.98,0.1,0.55641,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:10:00,55.179,55.184,71.598,71.613,69.98,0.1,0.5551,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:15:00,55.179,55.184,71.514,71.528,69.98,0.1,0.55368,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:20:00,55.18,55.184,71.439,71.453,69.98,0.1,0.55239,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:25:00,55.18,55.184,71.374,71.389,69.98,0.1,0.55129,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:30:00,55.181,55.184,71.319,71.333,69.98,0.1,0.55035,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:35:00,55.181,55.184,71.27,71.285,69.98,0.1,0.54953,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:40:00,55.182,55.184,71.227,71.242,69.98,0.1,0.54882,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:45:00,55.182,55.184,71.189,71.203,69.98,0.1,0.54818,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:50:00,55.182,55.184,71.153,71.168,69.98,0.1,0.5476,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 17:55:00,55.182,55.184,71.12,71.135,69.98,0.1,0.54706,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:00:00,55.182,55.184,71.09,71.104,69.98,0.1,0.54656,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:05:00,55.182,55.184,71.062,71.075,70.07,0.1,0.54612,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:10:00,55.183,55.184,71.037,71.047,70.142,0.1,0.54571,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:15:00,55.183,55.184,71.012,71.022,70.232,0.1,0.54533,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:20:00,55.183,55.184,70.989,70.997,70.322,0.1,0.54496,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:25:00,55.183,55.184,70.968,70.974,70.412,0.1,0.54462,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:30:00,55.183,55.184,70.947,70.952,70.502,0.1,0.5443,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:35:00,55.183,55.184,70.928,70.93,70.592,0.1,0.544,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:40:00,55.183,55.184,70.909,70.91,70.682,0.1,0.54371,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:45:00,55.183,55.184,70.892,70.891,70.772,0.1,0.54344,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:50:00,55.183,55.184,70.875,70.873,70.862,0.1,0.54319,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 18:55:00,55.183,55.184,70.86,70.856,70.952,0.1,0.54295,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:00:00,55.183,55.184,70.845,70.84,71.042,0.1,0.54274,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:05:00,55.181,55.184,70.814,70.804,70.988,0.1,0.54226,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:10:00,55.18,55.184,70.749,70.737,70.898,0.1,0.54115,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:15:00,55.18,55.184,70.68,70.669,70.808,0.1,0.53994,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:20:00,55.18,55.184,70.618,70.609,70.718,0.1,0.53884,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:25:00,55.181,55.184,70.564,70.557,70.61,0.1,0.53789,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:30:00,55.181,55.184,70.517,70.511,70.538,0.1,0.53708,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:35:00,55.182,55.184,70.476,70.471,70.448,0.1,0.53636,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:40:00,55.182,55.184,70.439,70.436,70.34,0.1,0.53573,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:45:00,55.182,55.184,70.406,70.404,70.268,0.1,0.53516,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:50:00,55.182,55.184,70.375,70.375,70.178,0.1,0.53465,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 19:55:00,55.182,55.184,70.348,70.348,70.088,0.1,0.53419,0.64514,0.58062,1,403.47,1.6075,1
2018-07-10 20:00:00,55.32,55.184,70.323,70.322,69.998,0.1,0.55322,0.658,0.59167,1,403.43,1.6075,1
2018-07-10 20:05:00,55.266,55.184,70.178,70.153,69.98,0.1,0.58071,0.67914,0.6108,1,403.38,1.6075,1
2018-07-10 20:10:00,55.217,55.184,69.877,69.841,69.98,0.1,0.59338,0.69478,0.625,1,403.37,1.6075,1
2018-07-10 20:15:00,55.193,55.184,69.574,69.541,69.98,0.1,0.59729,0.70533,0.6346,1,403.38,1.6075,1
2018-07-10 20:20:00,55.185,55.184,69.363,69.338,69.98,0.1,0.59792,0.71219,0.64085,1,403.39,1.6075,1
2018-07-10 20:25:00,55.183,55.184,69.242,69.222,69.98,0.1,0.59766,0.71652,0.64479,1,403.41,1.6075,1
2018-07-10 20:30:00,55.182,55.184,69.172,69.154,69.98,0.1,0.59709,0.71918,0.64721,1,403.43,1.6075,1
2018-07-10 20:35:00,55.182,55.184,69.127,69.11,69.98,0.1,0.59641,0.72077,0.64866,1,403.44,1.6075,1
2018-07-10 20:40:00,55.182,55.184,69.099,69.083,69.98,0.1,0.59578,0.72169,0.64951,1,403.45,1.6075,1
2018-07-10 20:45:00,55.182,55.184,69.081,69.065,69.98,0.1,0.59528,0.72222,0.64999,1,403.46,1.6075,1
2018-07-10 20:50:00,55.183,55.184,69.07,69.055,69.98,0.1,0.59491,0.7225,0.65025,1,403.46,1.6075,1
2018-07-10 20:55:00,55.183,55.184,69.063,69.048,69.98,0.1,0.59466,0.72265,0.65038,1,403.47,1.6075,1
2018-07-10 21:00:00,55.184,55.184,69.059,69.044,69.98,0.1,0.59449,0.72272,0.65045,1,403.47,1.6075,1
2018-07-10 21:05:00,69.044,55.184,69.044,69.102,70.052,0,0,0,8.54e-21,0,401.86,1.6075,0
2018-07-10 21:10:00,69.044,55.184,69.044,69.422,70.142,0,0,0,7.2582e-41,0,401.86,1.6075,0
2018-07-10 21:15:00,69.044,55.184,69.044,69.703,70.232,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:20:00,69.044,55.184,69.044,69.955,70.322,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:25:00,69.044,55.184,69.044,70.182,70.43,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:30:00,69.044,55.184,69.044,70.391,70.502,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:35:00,69.044,55.184,69.044,70.582,70.592,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:40:00,69.044,55.184,69.044,70.761,70.682,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:45:00,69.044,55.184,69.044,70.927,70.772,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:50:00,69.044,55.184,69.044,71.084,70.862,0,0,0,0,0,401.86,1.6075,0
2018-07-10 21:55:00,69.044,55.184,69.044,71.232,70.952,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:00:00,69.044,55.184,69.044,71.373,71.042,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:05:00,69.044,55.184,69.044,71.505,70.97,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:10:00,69.044,55.184,69.044,71.63,70.898,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:15:00,69.044,55.184,69.044,71.75,70.808,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:20:00,69.044,55.184,69.044,71.864,70.718,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:25:00,69.044,55.184,69.044,71.974,70.628,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:30:00,69.044,55.184,69.044,72.08,70.538,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:35:00,69.044,55.184,69.044,72.183,70.448,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:40:00,69.044,55.184,69.044,72.281,70.358,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:45:00,69.044,55.184,69.044,72.377,70.268,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:50:00,69.044,55.184,69.044,72.47,70.178,0,0,0,0,0,401.86,1.6075,0
2018-07-10 22:55:00,69.044,55.184,69.044,72.56,70.088,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:00:00,69.044,55.184,69.044,72.647,69.98,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:05:00,69.044,55.184,69.044,72.731,69.92,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:10:00,69.044,55.184,69.044,72.812,69.845,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:15:00,69.044,55.184,69.044,72.892,69.77,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:20:00,69.044,55.184,69.044,72.969,69.695,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:25:00,69.044,55.184,69.044,73.044,69.605,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:30:00,69.044,55.184,69.044,73.117,69.545,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:35:00,69.044,55.184,69.044,73.189,69.47,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:40:00,69.044,55.184,69.044,73.258,69.395,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:45:00,69.044,55.184,69.044,73.326,69.32,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:50:00,69.044,55.184,69.044,73.392,69.245,0,0,0,0,0,401.86,1.6075,0
2018-07-10 23:55:00,69.044,55.184,69.044,73.457,69.17,0,0,0,0,0,401.86,1.6075,0
