Datetime,SA_TEMP,SA_TEMPSPT,MA_TEMP,RA_TEMP,OA_TEMP,OA_DMPR_DM,CHWC_VLV_DM,SF_CS,RF_CS,SF_SPD_DM,SA_SP,SA_SPSPT,SYS_CTL
2018-07-03 00:00:00,78.558,55.184,78.558,77.908,57.92,0,0,0,0,0,-0.12479,-400.25,0
2018-07-03 00:05:00,78.558,55.184,78.558,77.9,57.68,0,0,0,0,0,-0.12466,-400.25,0
2018-07-03 00:10:00,78.558,55.184,78.558,77.894,57.44,0,0,0,0,0,-0.12457,-400.25,0
2018-07-03 00:15:00,78.558,55.184,78.558,77.886,57.2,0,0,0,0,0,-0.12448,-400.25,0
2018-07-03 00:20:00,78.558,55.184,78.558,77.878,56.96,0,0,0,0,0,-0.12433,-400.25,0
2018-07-03 00:25:00,78.558,55.184,78.558,77.87,56.72,0,0,0,0,0,-0.12424,-400.25,0
2018-07-03 00:30:00,78.558,55.184,78.558,77.861,56.48,0,0,0,0,0,-0.12415,-400.25,0
2018-07-03 00:35:00,78.558,55.184,78.558,77.852,56.24,0,0,0,0,0,-0.12402,-400.25,0
2018-07-03 00:40:00,78.558,55.184,78.558,77.842,56,0,0,0,0,0,-0.12393,-400.25,0
2018-07-03 00:45:00,78.558,55.184,78.558,77.832,55.76,0,0,0,0,0,-0.12384,-400.25,0
2018-07-03 00:50:00,78.558,55.184,78.558,77.822,55.52,0,0,0,0,0,-0.12372,-400.25,0
2018-07-03 00:55:00,78.558,55.184,78.558,77.811,55.28,0,0,0,0,0,-0.12363,-400.25,0
2018-07-03 01:00:00,78.558,55.184,78.558,77.8,55.04,0,0,0,0,0,-0.12354,-400.25,0
2018-07-03 01:05:00,78.558,55.184,78.558,77.789,55.04,0,0,0,0,0,-0.12341,-400.25,0
2018-07-03 01:10:00,78.558,55.184,78.558,77.777,55.04,0,0,0,0,0,-0.12332,-400.25,0
2018-07-03 01:15:00,78.558,55.184,78.558,77.766,55.04,0,0,0,0,0,-0.1232,-400.25,0
2018-07-03 01:20:00,78.558,55.184,78.558,77.755,55.04,0,0,0,0,0,-0.12308,-400.25,0
2018-07-03 01:25:00,78.557,55.184,78.557,77.743,55.04,0,0,0,0,0,-0.12299,-400.25,0
2018-07-03 01:30:00,78.557,55.184,78.557,77.732,55.04,0,0,0,0,0,-0.12289,-400.25,0
2018-07-03 01:35:00,78.557,55.184,78.557,77.72,55.04,0,0,0,0,0,-0.12277,-400.25,0
2018-07-03 01:40:00,78.557,55.184,78.557,77.709,55.04,0,0,0,0,0,-0.12268,-400.25,0
2018-07-03 01:45:00,78.557,55.184,78.557,77.697,55.04,0,0,0,0,0,-0.12259,-400.25,0
2018-07-03 01:50:00,78.557,55.184,78.557,77.686,55.04,0,0,0,0,0,-0.1225,-400.25,0
2018-07-03 01:55:00,78.557,55.184,78.557,77.675,55.04,0,0,0,0,0,-0.12238,-400.25,0
2018-07-03 02:00:00,78.557,55.184,78.557,77.663,55.04,0,0,0,0,0,-0.12228,-400.25,0
2018-07-03 02:05:00,78.557,55.184,78.557,77.652,54.95,0,0,0,0,0,-0.12216,-400.25,0
2018-07-03 02:10:00,78.557,55.184,78.557,77.64,54.86,0,0,0,0,0,-0.12204,-400.25,0
2018-07-03 02:15:00,78.557,55.184,78.557,77.629,54.77,0,0,0,0,0,-0.12195,-400.25,0
2018-07-03 02:20:00,78.557,55.184,78.557,77.617,54.68,0,0,0,0,0,-0.12186,-400.25,0
2018-07-03 02:25:00,78.557,55.184,78.557,77.606,54.59,0,0,0,0,0,-0.12177,-400.25,0
2018-07-03 02:30:00,78.557,55.184,78.557,77.594,54.5,0,0,0,0,0,-0.12164,-400.25,0
2018-07-03 02:35:00,78.557,55.184,78.557,77.582,54.41,0,0,0,0,0,-0.12155,-400.25,0
2018-07-03 02:40:00,78.557,55.184,78.557,77.57,54.32,0,0,0,0,0,-0.12146,-400.25,0
2018-07-03 02:45:00,78.557,55.184,78.557,77.559,54.23,0,0,0,0,0,-0.12134,-400.25,0
2018-07-03 02:50:00,78.557,55.184,78.557,77.547,54.14,0,0,0,0,0,-0.12125,-400.25,0
2018-07-03 02:55:00,78.558,55.184,78.558,77.535,54.05,0,0,0,0,0,-0.12115,-400.25,0
2018-07-03 03:00:00,78.558,55.184,78.558,77.523,53.96,0,0,0,0,0,-0.12103,-400.25,0
2018-07-03 03:05:00,78.558,55.184,78.558,77.511,53.885,0,0,0,0,0,-0.12091,-400.25,0
2018-07-03 03:10:00,78.558,55.184,78.558,77.499,53.81,0,0,0,0,0,-0.12082,-400.25,0
2018-07-03 03:15:00,78.558,55.184,78.558,77.487,53.735,0,0,0,0,0,-0.12073,-400.25,0
2018-07-03 03:20:00,78.558,55.184,78.558,77.475,53.66,0,0,0,0,0,-0.12064,-400.25,0
2018-07-03 03:25:00,78.558,55.184,78.558,77.463,53.585,0,0,0,0,0,-0.12051,-400.25,0
2018-07-03 03:30:00,78.558,55.184,78.558,77.451,53.51,0,0,0,0,0,-0.12042,-400.25,0
2018-07-03 03:35:00,78.558,55.184,78.558,77.439,53.435,0,0,0,0,0,-0.12033,-400.25,0
2018-07-03 03:40:00,78.558,55.184,78.558,77.427,53.36,0,0,0,0,0,-0.12024,-400.25,0
2018-07-03 03:45:00,78.558,55.184,78.558,77.416,53.285,0,0,0,0,0,-0.12012,-400.25,0
2018-07-03 03:50:00,78.558,55.184,78.558,77.404,53.21,0,0,0,0,0,-0.12003,-400.25,0
2018-07-03 03:55:00,78.558,55.184,78.558,77.392,53.135,0,0,0,0,0,-0.1199,-400.25,0
2018-07-03 04:00:00,78.558,55.184,78.558,77.38,53.06,0,0,0,0,0,-0.11981,-400.25,0
2018-07-03 04:05:00,78.558,55.184,78.558,77.368,53.135,0,0,0,0,0,-0.11969,-400.25,0
2018-07-03 04:10:00,78.558,55.184,78.558,77.357,53.21,0,0,0,0,0,-0.1196,-400.25,0
2018-07-03 04:15:00,78.558,55.184,78.558,77.345,53.285,0,0,0,0,0,-0.11951,-400.25,0
2018-07-03 04:20:00,78.558,55.184,78.558,77.333,53.36,0,0,0,0,0,-0.11942,-400.25,0
2018-07-03 04:25:00,78.558,55.184,78.558,77.322,53.435,0,0,0,0,0,-0.11932,-400.25,0
2018-07-03 04:30:00,78.558,55.184,78.558,77.312,53.51,0,0,0,0,0,-0.1192,-400.25,0
2018-07-03 04:35:00,78.558,55.184,78.558,77.302,53.585,0,0,0,0,0,-0.11911,-400.25,0
2018-07-03 04:40:00,78.558,55.184,78.558,77.294,53.66,0,0,0,0,0,-0.11902,-400.25,0
2018-07-03 04:45:00,78.558,55.184,78.558,77.287,53.735,0,0,0,0,0,-0.1189,-400.25,0
2018-07-03 04:50:00,78.558,55.184,78.558,77.281,53.81,0,0,0,0,0,-0.1188,-400.25,0
2018-07-03 04:55:00,78.558,55.184,78.558,77.276,53.885,0,0,0,0,0,-0.11868,-400.25,0
2018-07-03 05:00:00,78.558,55.184,78.558,77.273,53.96,0,0,0,0,0,-0.11859,-400.25,0
2018-07-03 05:05:00,78.558,55.184,78.558,77.272,54.215,0,0,0,0,0,-0.1185,-400.25,0
2018-07-03 05:10:00,78.558,55.184,78.558,77.274,54.47,0,0,0,0,0,-0.11841,-400.25,0
2018-07-03 05:15:00,78.557,55.184,78.557,77.277,54.725,0,0,0,0,0,-0.11832,-400.25,0
2018-07-03 05:20:00,78.557,55.184,78.557,77.281,54.98,0,0,0,0,0,-0.11819,-400.25,0
2018-07-03 05:25:00,78.557,55.184,78.557,77.287,55.235,0,0,0,0,0,-0.1181,-400.25,0
2018-07-03 05:30:00,78.557,55.184,78.557,77.294,55.49,0,0,0,0,0,-0.11801,-400.25,0
2018-07-03 05:35:00,78.557,55.184,78.557,77.303,55.745,0,0,0,0,0,-0.11792,-400.25,0
2018-07-03 05:40:00,78.557,55.184,78.557,77.313,56,0,0,0,0,0,-0.1178,-400.25,0
2018-07-03 05:45:00,78.557,55.184,78.557,77.325,56.255,0,0,0,0,0,-0.11768,-400.25,0
2018-07-03 05:50:00,78.557,55.184,78.557,77.339,56.51,0,0,0,0,0,-0.11758,-400.25,0
2018-07-03 05:55:00,78.557,55.184,78.557,77.354,56.765,0,0,0,0,0,-0.11749,-400.25,0
2018-07-03 06:00:00,78.557,55.184,78.557,77.372,57.02,0,0,0,0,0,-0.1174,-400.25,0
2018-07-03 06:05:00,45.992,55.184,63.396,81.23,57.35,1,0,0.12569,0.10885,1,0.023163,-400.25,1
2018-07-03 06:10:00,51.56,55.184,57.601,80.337,57.68,1,0,0.29749,0.26405,1,0.10852,-400.25,1
2018-07-03 06:15:00,53.484,55.184,57.938,78.18,58.01,1,0,0.44309,0.39573,1,0.24344,-400.25,1
2018-07-03 06:20:00,54.308,55.184,58.271,75.311,58.34,1,0,0.56014,0.50175,1,0.41583,-400.25,1
2018-07-03 06:25:00,54.712,55.184,58.602,72.965,58.67,1,0,0.64598,0.57964,1,0.61862,-400.25,1
2018-07-03 06:30:00,55.012,55.184,58.933,71.252,59,1,0,0.70015,0.6293,1,0.84335,-400.25,1
2018-07-03 06:35:00,55.105,55.184,59.264,70.19,59.33,1,0,0.71971,0.64757,1,1.0878,-400.25,1
2018-07-03 06:40:00,55.101,55.184,59.594,69.662,59.66,1,0,0.71986,0.64798,1,1.2952,-400.25,1
2018-07-03 06:45:00,55.139,55.184,59.923,69.438,59.99,1,0,0.7195,0.64757,1,1.4211,-400.25,1
2018-07-03 06:50:00,57.8,55.184,69.045,69.165,60.32,0.1,0.58564,0.70285,0.63277,1,1.5464,-400.25,1
2018-07-03 06:55:00,57.588,55.184,69.035,69.178,60.65,0.1,1,0.69601,0.62616,1,1.5926,-400.25,1
2018-07-03 07:00:00,57.62,55.184,69.17,69.316,60.98,0.1,1,0.69748,0.62771,1,1.5961,-400.25,1
2018-07-03 07:05:00,57.655,55.184,69.31,69.455,61.145,0.1,1,0.6981,0.62828,1,1.6007,-400.25,1
2018-07-03 07:10:00,57.685,55.184,69.425,69.564,61.31,0.1,1,0.6983,0.62847,1,1.6047,-400.25,1
2018-07-03 07:15:00,57.7,55.184,69.497,69.631,61.475,0.1,1,0.69828,0.62845,1,1.6078,-400.25,1
2018-07-03 07:20:00,57.704,55.184,69.536,69.665,61.64,0.1,1,0.69818,0.62837,1,1.61,-400.25,1
2018-07-03 07:25:00,57.7,55.184,69.552,69.677,61.805,0.1,1,0.69807,0.62826,1,1.6113,-400.25,1
2018-07-03 07:30:00,57.693,55.184,69.554,69.675,61.97,0.1,1,0.69797,0.62817,1,1.6121,-400.25,1
2018-07-03 07:35:00,57.682,55.184,69.547,69.664,62.135,0.1,1,0.69789,0.6281,1,1.6125,-400.25,1
2018-07-03 07:40:00,57.671,55.184,69.534,69.649,62.3,0.1,1,0.69783,0.62805,1,1.6126,-400.25,1
2018-07-03 07:45:00,57.659,55.184,69.519,69.63,62.465,0.1,1,0.69779,0.62801,1,1.6127,-400.25,1
2018-07-03 07:50:00,57.647,55.184,69.502,69.61,62.63,0.1,1,0.69776,0.62798,1,1.6127,-400.25,1
2018-07-03 07:55:00,57.635,55.184,69.484,69.59,62.795,0.1,1,0.69774,0.62796,1,1.6127,-400.25,1
2018-07-03 08:00:00,57.623,55.184,69.467,69.57,62.96,0.1,1,0.69772,0.62795,1,1.6126,-400.25,1
2018-07-03 08:05:00,57.641,55.184,69.531,69.652,63.125,0.1,1,0.69771,0.62794,1,1.6126,-400.25,1
2018-07-03 08:10:00,57.722,55.184,69.726,69.849,63.29,0.1,1,0.69771,0.62794,1,1.6125,-400.25,1
2018-07-03 08:15:00,57.802,55.184,69.909,70.029,63.455,0.1,1,0.69771,0.62794,1,1.6125,-400.25,1
2018-07-03 08:20:00,57.867,55.184,70.057,70.173,63.62,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:25:00,57.919,55.184,70.175,70.288,63.785,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:30:00,57.963,55.184,70.271,70.381,63.95,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:35:00,57.999,55.184,70.352,70.46,64.115,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:40:00,58.031,55.184,70.422,70.527,64.28,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:45:00,58.059,55.184,70.483,70.585,64.445,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:50:00,58.085,55.184,70.537,70.637,64.61,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 08:55:00,58.107,55.184,70.585,70.683,64.775,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:00:00,58.128,55.184,70.629,70.724,64.94,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:05:00,58.148,55.184,70.67,70.762,65.195,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:10:00,58.166,55.184,70.708,70.796,65.45,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:15:00,58.183,55.184,70.743,70.828,65.705,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:20:00,58.199,55.184,70.776,70.857,65.96,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:25:00,58.214,55.184,70.807,70.883,66.215,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:30:00,58.228,55.184,70.835,70.908,66.47,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:35:00,58.241,55.184,70.861,70.93,66.725,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:40:00,58.253,55.184,70.885,70.95,66.98,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:45:00,58.264,55.184,70.908,70.969,67.235,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:50:00,58.275,55.184,70.928,70.986,67.49,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 09:55:00,58.285,55.184,70.947,71.001,67.745,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:00:00,58.294,55.184,70.965,71.015,68,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:05:00,58.303,55.184,70.983,71.027,68.42,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:10:00,58.312,55.184,71.001,71.038,68.84,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:15:00,58.321,55.184,71.017,71.048,69.26,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:20:00,58.329,55.184,71.033,71.057,69.68,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:25:00,58.337,55.184,71.048,71.065,70.1,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:30:00,58.344,55.184,71.062,71.072,70.52,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:35:00,58.352,55.184,71.075,71.079,70.94,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:40:00,58.359,55.184,71.088,71.085,71.36,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:45:00,58.365,55.184,71.1,71.091,71.78,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:50:00,58.372,55.184,71.112,71.097,72.2,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 10:55:00,58.378,55.184,71.124,71.102,72.62,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:00:00,58.384,55.184,71.135,71.107,73.04,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:05:00,58.389,55.184,71.142,71.111,73.115,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:10:00,58.392,55.184,71.147,71.115,73.19,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:15:00,58.394,55.184,71.149,71.115,73.265,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:20:00,58.393,55.184,71.144,71.108,73.34,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:25:00,58.389,55.184,71.131,71.092,73.415,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:30:00,58.381,55.184,71.109,71.068,73.49,0.1,1,0.6977,0.62793,1,1.6125,-400.25,1
2018-07-03 11:35:00,58.311,55.184,71.08,71.038,73.565,0.1,1,0.69296,0.62385,1,1.6297,-400.25,1
2018-07-03 11:40:00,58.202,55.184,71.046,71.001,73.64,0.1,1,0.68701,0.61842,1,1.6413,-400.25,1
2018-07-03 11:45:00,58.136,55.184,71.004,70.956,73.715,0.1,1,0.68338,0.61511,1,1.6413,-400.25,1
2018-07-03 11:50:00,58.088,55.184,70.956,70.905,73.79,0.1,1,0.68102,0.61296,1,1.6373,-400.25,1
2018-07-03 11:55:00,58.051,55.184,70.907,70.855,73.865,0.1,1,0.67946,0.61155,1,1.6324,-400.25,1
2018-07-03 12:00:00,58.022,55.184,70.864,70.811,73.94,0.1,1,0.67844,0.61061,1,1.6277,-400.25,1
2018-07-03 12:05:00,57.995,55.184,70.811,70.75,74.105,0.1,1,0.67777,0.61,1,1.6238,-400.25,1
2018-07-03 12:10:00,57.959,55.184,70.737,70.674,74.27,0.1,1,0.67734,0.60961,1,1.6207,-400.25,1
2018-07-03 12:15:00,57.931,55.184,70.682,70.618,74.435,0.1,1,0.67706,0.60936,1,1.6183,-400.25,1
2018-07-03 12:20:00,57.913,55.184,70.649,70.584,74.6,0.1,1,0.67689,0.60921,1,1.6165,-400.25,1
2018-07-03 12:25:00,57.904,55.184,70.635,70.569,74.765,0.1,1,0.67679,0.60911,1,1.6153,-400.25,1
2018-07-03 12:30:00,57.9,55.184,70.633,70.565,74.93,0.1,1,0.67673,0.60905,1,1.6143,-400.25,1
2018-07-03 12:35:00,57.9,55.184,70.638,70.568,75.095,0.1,1,0.67669,0.60902,1,1.6137,-400.25,1
2018-07-03 12:40:00,57.901,55.184,70.647,70.575,75.26,0.1,1,0.67667,0.609,1,1.6133,-400.25,1
2018-07-03 12:45:00,57.904,55.184,70.658,70.584,75.425,0.1,1,0.67666,0.60899,1,1.613,-400.25,1
2018-07-03 12:50:00,57.907,55.184,70.67,70.592,75.59,0.1,1,0.67666,0.60899,1,1.6128,-400.25,1
2018-07-03 12:55:00,57.91,55.184,70.68,70.601,75.755,0.1,1,0.67665,0.60899,1,1.6127,-400.25,1
2018-07-03 13:00:00,57.912,55.184,70.69,70.608,75.92,0.1,1,0.67665,0.60899,1,1.6126,-400.25,1
2018-07-03 13:05:00,57.92,55.184,70.716,70.641,75.755,0.1,1,0.67665,0.60899,1,1.6125,-400.25,1
2018-07-03 13:10:00,57.943,55.184,70.772,70.701,75.59,0.1,1,0.67665,0.60899,1,1.6125,-400.25,1
2018-07-03 13:15:00,57.964,55.184,70.822,70.753,75.425,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:20:00,57.979,55.184,70.859,70.792,75.26,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:25:00,57.991,55.184,70.888,70.823,75.095,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:30:00,58,55.184,70.909,70.847,74.93,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:35:00,58.007,55.184,70.926,70.866,74.765,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:40:00,58.013,55.184,70.94,70.882,74.6,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:45:00,58.017,55.184,70.951,70.896,74.435,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:50:00,58.021,55.184,70.959,70.907,74.27,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 13:55:00,58.024,55.184,70.966,70.917,74.105,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:00:00,58.026,55.184,70.972,70.925,73.94,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:05:00,58.029,55.184,70.979,70.931,74.03,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:10:00,58.032,55.184,70.987,70.938,74.12,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:15:00,58.035,55.184,70.994,70.943,74.21,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:20:00,58.037,55.184,71.001,70.949,74.3,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:25:00,58.04,55.184,71.008,70.955,74.39,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:30:00,58.043,55.184,71.015,70.96,74.48,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:35:00,58.046,55.184,71.022,70.966,74.57,0.1,1,0.67666,0.60899,1,1.6125,-400.25,1
2018-07-03 14:40:00,57.929,55.184,71.03,70.974,74.66,0.1,1,0.67113,0.60414,1,1.6306,-400.25,1
2018-07-03 14:45:00,57.838,55.184,71.047,70.99,74.75,0.1,1,0.6669,0.60029,1,1.6366,-400.25,1
2018-07-03 14:50:00,57.788,55.184,71.063,71.004,74.84,0.1,1,0.66406,0.59771,1,1.636,-400.25,1
2018-07-03 14:55:00,57.758,55.184,71.074,71.014,74.93,0.1,1,0.66213,0.59595,1,1.6328,-400.25,1
2018-07-03 15:00:00,57.74,55.184,71.083,71.022,75.02,0.1,1,0.66081,0.59475,1,1.6288,-400.25,1
2018-07-03 15:05:00,57.73,55.184,71.092,71.03,75.02,0.1,1,0.65993,0.59395,1,1.6252,-400.25,1
2018-07-03 15:10:00,57.725,55.184,71.101,71.039,75.02,0.1,1,0.65934,0.59342,1,1.622,-400.25,1
2018-07-03 15:15:00,57.723,55.184,71.111,71.05,75.02,0.1,1,0.65896,0.59307,1,1.6194,-400.25,1
2018-07-03 15:20:00,57.724,55.184,71.122,71.061,75.02,0.1,1,0.65871,0.59285,1,1.6175,-400.25,1
2018-07-03 15:25:00,57.726,55.184,71.134,71.074,75.02,0.1,1,0.65856,0.59271,1,1.616,-400.25,1
2018-07-03 15:30:00,57.728,55.184,71.146,71.086,75.02,0.1,1,0.65846,0.59262,1,1.6149,-400.25,1
2018-07-03 15:35:00,57.772,55.184,71.159,71.098,75.02,0.1,1,0.6616,0.59526,1,1.6022,-400.25,1
2018-07-03 15:40:00,57.893,55.184,71.161,71.099,75.02,0.1,1,0.66843,0.60145,1,1.5848,-400.25,1
2018-07-03 15:45:00,57.962,55.184,71.155,71.093,75.02,0.1,1,0.67337,0.60594,1,1.5804,-400.25,1
2018-07-03 15:50:00,58,55.184,71.154,71.092,75.02,0.1,1,0.67656,0.60885,1,1.5831,-400.25,1
2018-07-03 15:55:00,58.021,55.184,71.159,71.098,75.02,0.1,1,0.67853,0.61064,1,1.5886,-400.25,1
2018-07-03 16:00:00,58.033,55.184,71.168,71.108,75.02,0.1,1,0.67972,0.61173,1,1.5943,-400.25,1
2018-07-03 16:05:00,58.041,55.184,71.179,71.119,75.02,0.1,1,0.68044,0.61238,1,1.5992,-400.25,1
2018-07-03 16:10:00,58.047,55.184,71.19,71.13,75.02,0.1,1,0.68086,0.61277,1,1.6031,-400.25,1
2018-07-03 16:15:00,58.051,55.184,71.199,71.139,75.02,0.1,1,0.6811,0.61299,1,1.606,-400.25,1
2018-07-03 16:20:00,58.054,55.184,71.206,71.146,75.02,0.1,1,0.68124,0.61312,1,1.6081,-400.25,1
2018-07-03 16:25:00,58.056,55.184,71.21,71.149,75.02,0.1,1,0.68132,0.61318,1,1.6096,-400.25,1
2018-07-03 16:30:00,58.056,55.184,71.211,71.15,75.02,0.1,1,0.68136,0.61322,1,1.6106,-400.25,1
2018-07-03 16:35:00,58.055,55.184,71.209,71.148,75.02,0.1,1,0.68137,0.61324,1,1.6113,-400.25,1
2018-07-03 16:40:00,58.054,55.184,71.205,71.143,75.02,0.1,1,0.68138,0.61324,1,1.6118,-400.25,1
2018-07-03 16:45:00,58.051,55.184,71.198,71.137,75.02,0.1,1,0.68138,0.61324,1,1.612,-400.25,1
2018-07-03 16:50:00,58.048,55.184,71.19,71.128,75.02,0.1,1,0.68138,0.61324,1,1.6122,-400.25,1
2018-07-03 16:55:00,58.044,55.184,71.18,71.118,75.02,0.1,1,0.68138,0.61324,1,1.6123,-400.25,1
2018-07-03 17:00:00,58.038,55.184,71.166,71.102,75.02,0.1,1,0.68137,0.61324,1,1.6124,-400.25,1
2018-07-03 17:05:00,58.022,55.184,71.124,71.053,75.095,0.1,1,0.68137,0.61323,1,1.6124,-400.25,1
2018-07-03 17:10:00,57.989,55.184,71.046,70.971,75.17,0.1,1,0.68137,0.61323,1,1.6124,-400.25,1
2018-07-03 17:15:00,57.957,55.184,70.974,70.898,75.245,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:20:00,57.931,55.184,70.916,70.841,75.32,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:25:00,57.911,55.184,70.872,70.796,75.395,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:30:00,57.894,55.184,70.837,70.76,75.47,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:35:00,57.881,55.184,70.808,70.73,75.545,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:40:00,57.868,55.184,70.783,70.703,75.62,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:45:00,57.857,55.184,70.76,70.678,75.695,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:50:00,57.846,55.184,70.737,70.654,75.77,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 17:55:00,57.835,55.184,70.713,70.629,75.845,0.1,1,0.68137,0.61323,1,1.6125,-400.25,1
2018-07-03 18:00:00,57.823,55.184,70.69,70.604,75.92,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:05:00,57.801,55.184,70.634,70.541,75.755,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:10:00,57.754,55.184,70.527,70.434,75.59,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:15:00,57.707,55.184,70.424,70.334,75.425,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:20:00,57.666,55.184,70.335,70.247,75.26,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:25:00,57.63,55.184,70.258,70.173,75.095,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:30:00,57.598,55.184,70.191,70.108,74.93,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:35:00,57.569,55.184,70.13,70.049,74.765,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:40:00,57.542,55.184,70.074,69.995,74.6,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:45:00,57.517,55.184,70.022,69.946,74.435,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:50:00,57.493,55.184,69.974,69.9,74.27,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 18:55:00,57.47,55.184,69.929,69.857,74.105,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 19:00:00,57.449,55.184,69.886,69.816,73.94,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 19:05:00,57.428,55.184,69.845,69.778,73.775,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 19:10:00,57.408,55.184,69.806,69.74,73.61,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 19:15:00,57.389,55.184,69.768,69.705,73.445,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 19:20:00,57.37,55.184,69.731,69.67,73.28,0.1,1,0.68136,0.61323,1,1.6125,-400.25,1
2018-07-03 19:25:00,57.42,55.184,69.696,69.637,73.115,0.1,1,0.68489,0.61627,1,1.6001,-400.25,1
2018-07-03 19:30:00,57.507,55.184,69.657,69.599,72.95,0.1,1,0.68985,0.62077,1,1.5894,-400.25,1
2018-07-03 19:35:00,57.551,55.184,69.608,69.552,72.785,0.1,1,0.69348,0.62406,1,1.5872,-400.25,1
2018-07-03 19:40:00,57.565,55.184,69.558,69.503,72.62,0.1,1,0.69589,0.62626,1,1.5896,-400.25,1
2018-07-03 19:45:00,57.563,55.184,69.513,69.461,72.455,0.1,1,0.69744,0.62767,1,1.5938,-400.25,1
2018-07-03 19:50:00,57.556,55.184,69.476,69.427,72.29,0.1,1,0.69841,0.62855,1,1.5981,-400.25,1
2018-07-03 19:55:00,57.546,55.184,69.445,69.399,72.125,0.1,1,0.69901,0.6291,1,1.6019,-400.25,1
2018-07-03 20:00:00,57.535,55.184,69.419,69.375,71.96,0.1,1,0.69938,0.62943,1,1.6049,-400.25,1
2018-07-03 20:05:00,57.515,55.184,69.37,69.323,71.795,0.1,1,0.6996,0.62963,1,1.6072,-400.25,1
2018-07-03 20:10:00,57.476,55.184,69.284,69.237,71.63,0.1,1,0.69972,0.62975,1,1.6089,-400.25,1
2018-07-03 20:15:00,57.443,55.184,69.203,69.158,71.465,0.1,1,0.7012,0.63072,1,1.6046,-400.25,1
2018-07-03 20:20:00,57.517,55.184,69.141,69.101,71.3,0.1,1,0.70867,0.63766,1,1.5845,-400.25,1
2018-07-03 20:25:00,57.557,55.184,69.098,69.061,71.135,0.1,1,0.714,0.6425,1,1.5789,-400.25,1
2018-07-03 20:30:00,57.574,55.184,69.064,69.03,70.97,0.1,1,0.71751,0.6457,1,1.5812,-400.25,1
2018-07-03 20:35:00,57.578,55.184,69.038,69.007,70.805,0.1,1,0.7197,0.64769,1,1.5867,-400.25,1
2018-07-03 20:40:00,57.576,55.184,69.018,68.991,70.64,0.1,1,0.72102,0.64889,1,1.5928,-400.25,1
2018-07-03 20:45:00,57.572,55.184,69.005,68.98,70.475,0.1,1,0.72179,0.6496,1,1.5981,-400.25,1
2018-07-03 20:50:00,57.567,55.184,68.995,68.973,70.31,0.1,1,0.72224,0.65001,1,1.6024,-400.25,1
2018-07-03 20:55:00,57.564,55.184,68.988,68.969,70.145,0.1,1,0.72249,0.65023,1,1.6056,-400.25,1
2018-07-03 21:00:00,57.56,55.184,68.983,68.966,69.98,0.1,1,0.72262,0.65036,1,1.6079,-400.25,1
2018-07-03 21:05:00,57.558,55.184,68.979,68.964,69.905,0.1,1,0.72269,0.65042,1,1.6095,-400.25,1
2018-07-03 21:10:00,57.556,55.184,68.977,68.963,69.83,0.1,1,0.72273,0.65045,1,1.6106,-400.25,1
2018-07-03 21:15:00,57.555,55.184,68.976,68.963,69.755,0.1,1,0.72274,0.65047,1,1.6112,-400.25,1
2018-07-03 21:20:00,57.602,55.184,68.977,68.966,69.68,0.1,1,0.7261,0.65339,1,1.6003,-400.25,1
2018-07-03 21:25:00,57.667,55.184,68.987,68.978,69.605,0.1,1,0.73014,0.65705,1,1.5924,-400.25,1
2018-07-03 21:30:00,57.711,55.184,68.997,68.989,69.53,0.1,1,0.73307,0.65971,1,1.5912,-400.25,1
2018-07-03 21:35:00,57.739,55.184,69.006,69,69.455,0.1,1,0.735,0.66146,1,1.5936,-400.25,1
2018-07-03 21:40:00,57.758,55.184,69.017,69.012,69.38,0.1,1,0.73621,0.66257,1,1.5972,-400.25,1
2018-07-03 21:45:00,57.771,55.184,69.03,69.027,69.305,0.1,1,0.73696,0.66325,1,1.6009,-400.25,1
2018-07-03 21:50:00,57.781,55.184,69.045,69.044,69.23,0.1,1,0.7374,0.66365,1,1.6041,-400.25,1
2018-07-03 21:55:00,57.79,55.184,69.062,69.063,69.155,0.1,1,0.73766,0.66389,1,1.6066,-400.25,1
2018-07-03 22:00:00,57.799,55.184,69.081,69.082,69.08,0.1,1,0.7378,0.66402,1,1.6085,-400.25,1
2018-07-03 22:05:00,69.064,55.184,69.064,68.562,68.99,0,0,0,-5.7663e-26,0,0.003479,-400.25,0
2018-07-03 22:10:00,69.064,55.184,69.064,68.789,68.9,0,0,0,-1e-45,0,0.003479,-400.25,0
2018-07-03 22:15:00,69.064,55.184,69.064,68.995,68.81,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:20:00,69.064,55.184,69.064,69.183,68.72,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:25:00,69.064,55.184,69.064,69.355,68.63,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:30:00,69.064,55.184,69.064,69.515,68.54,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:35:00,69.064,55.184,69.064,69.663,68.45,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:40:00,69.064,55.184,69.064,69.803,68.36,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:45:00,69.064,55.184,69.064,69.934,68.27,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:50:00,69.064,55.184,69.064,70.058,68.18,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 22:55:00,69.064,55.184,69.064,70.176,68.09,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:00:00,69.064,55.184,69.064,70.288,68,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:05:00,69.064,55.184,69.064,70.393,67.91,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:10:00,69.064,55.184,69.064,70.494,67.82,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:15:00,69.064,55.184,69.064,70.59,67.73,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:20:00,69.064,55.184,69.064,70.682,67.64,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:25:00,69.064,55.184,69.064,70.771,67.55,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:30:00,69.064,55.184,69.064,70.857,67.46,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:35:00,69.064,55.184,69.064,70.94,67.37,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:40:00,69.064,55.184,69.064,71.021,67.28,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:45:00,69.064,55.184,69.064,71.099,67.19,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:50:00,69.064,55.184,69.064,71.176,67.1,0,0,0,0,0,0.003479,-400.25,0
2018-07-03 23:55:00,69.064,55.184,69.064,71.25,67.01,0,0,0,0,0,0.0035095,-400.25,0
2018-07-10 00:00:00,76.894,55.184,76.894,77.628,57.02,0,0,0,0,0,-0.22772,-400.25,0
2018-07-10 00:05:00,76.894,55.184,76.894,77.632,57.095,0,0,0,0,0,-0.22754,-400.25,0
2018-07-10 00:10:00,76.894,55.184,76.894,77.636,57.17,0,0,0,0,0,-0.22736,-400.25,0
2018-07-10 00:15:00,76.894,55.184,76.894,77.64,57.245,0,0,0,0,0,-0.22717,-400.25,0
2018-07-10 00:20:00,76.894,55.184,76.894,77.643,57.32,0,0,0,0,0,-0.22699,-400.25,0
2018-07-10 00:25:00,76.894,55.184,76.894,77.646,57.395,0,0,0,0,0,-0.22678,-400.25,0
2018-07-10 00:30:00,76.894,55.184,76.894,77.649,57.47,0,0,0,0,0,-0.22659,-400.25,0
2018-07-10 00:35:00,76.894,55.184,76.894,77.651,57.545,0,0,0,0,0,-0.22641,-400.25,0
2018-07-10 00:40:00,76.894,55.184,76.894,77.652,57.62,0,0,0,0,0,-0.22623,-400.25,0
2018-07-10 00:45:00,76.894,55.184,76.894,77.654,57.695,0,0,0,0,0,-0.22604,-400.25,0
2018-07-10 00:50:00,76.894,55.184,76.894,77.655,57.77,0,0,0,0,0,-0.22586,-400.25,0
2018-07-10 00:55:00,76.894,55.184,76.894,77.656,57.845,0,0,0,0,0,-0.22565,-400.25,0
2018-07-10 01:00:00,76.894,55.184,76.894,77.656,57.92,0,0,0,0,0,-0.22546,-400.25,0
2018-07-10 01:05:00,76.894,55.184,76.894,77.656,58.01,0,0,0,0,0,-0.22528,-400.25,0
2018-07-10 01:10:00,76.894,55.184,76.894,77.657,58.1,0,0,0,0,0,-0.2251,-400.25,0
2018-07-10 01:15:00,76.894,55.184,76.894,77.657,58.19,0,0,0,0,0,-0.22491,-400.25,0
2018-07-10 01:20:00,76.894,55.184,76.894,77.657,58.28,0,0,0,0,0,-0.2247,-400.25,0
2018-07-10 01:25:00,76.894,55.184,76.894,77.657,58.37,0,0,0,0,0,-0.22452,-400.25,0
2018-07-10 01:30:00,76.894,55.184,76.894,77.657,58.46,0,0,0,0,0,-0.22437,-400.25,0
2018-07-10 01:35:00,76.894,55.184,76.894,77.657,58.55,0,0,0,0,0,-0.22418,-400.25,0
2018-07-10 01:40:00,76.894,55.184,76.894,77.657,58.64,0,0,0,0,0,-0.224,-400.25,0
2018-07-10 01:45:00,76.894,55.184,76.894,77.656,58.73,0,0,0,0,0,-0.22382,-400.25,0
2018-07-10 01:50:00,76.894,55.184,76.894,77.656,58.82,0,0,0,0,0,-0.2236,-400.25,0
2018-07-10 01:55:00,76.894,55.184,76.894,77.656,58.91,0,0,0,0,0,-0.22342,-400.25,0
2018-07-10 02:00:00,76.894,55.184,76.894,77.656,59,0,0,0,0,0,-0.22324,-400.25,0
2018-07-10 02:05:00,76.894,55.184,76.894,77.656,58.91,0,0,0,0,0,-0.22305,-400.25,0
2018-07-10 02:10:00,76.894,55.184,76.894,77.655,58.82,0,0,0,0,0,-0.22287,-400.25,0
2018-07-10 02:15:00,76.894,55.184,76.894,77.655,58.73,0,0,0,0,0,-0.22269,-400.25,0
2018-07-10 02:20:00,76.894,55.184,76.894,77.654,58.64,0,0,0,0,0,-0.22247,-400.25,0
2018-07-10 02:25:00,76.894,55.184,76.894,77.653,58.55,0,0,0,0,0,-0.22232,-400.25,0
2018-07-10 02:30:00,76.894,55.184,76.894,77.652,58.46,0,0,0,0,0,-0.22214,-400.25,0
2018-07-10 02:35:00,76.894,55.184,76.894,77.651,58.37,0,0,0,0,0,-0.22195,-400.25,0
2018-07-10 02:40:00,76.894,55.184,76.894,77.65,58.28,0,0,0,0,0,-0.22177,-400.25,0
2018-07-10 02:45:00,76.894,55.184,76.894,77.649,58.19,0,0,0,0,0,-0.22159,-400.25,0
2018-07-10 02:50:00,76.894,55.184,76.894,77.647,58.1,0,0,0,0,0,-0.22137,-400.25,0
2018-07-10 02:55:00,76.894,55.184,76.894,77.645,58.01,0,0,0,0,0,-0.22119,-400.25,0
2018-07-10 03:00:00,76.894,55.184,76.894,77.644,57.92,0,0,0,0,0,-0.22104,-400.25,0
2018-07-10 03:05:00,76.894,55.184,76.894,77.642,58.01,0,0,0,0,0,-0.22086,-400.25,0
2018-07-10 03:10:00,76.894,55.184,76.894,77.64,58.1,0,0,0,0,0,-0.22067,-400.25,0
2018-07-10 03:15:00,76.894,55.184,76.894,77.638,58.19,0,0,0,0,0,-0.22049,-400.25,0
2018-07-10 03:20:00,76.893,55.184,76.893,77.637,58.28,0,0,0,0,0,-0.22028,-400.25,0
2018-07-10 03:25:00,76.893,55.184,76.893,77.635,58.37,0,0,0,0,0,-0.22009,-400.25,0
2018-07-10 03:30:00,76.893,55.184,76.893,77.634,58.46,0,0,0,0,0,-0.21994,-400.25,0
2018-07-10 03:35:00,76.893,55.184,76.893,77.632,58.55,0,0,0,0,0,-0.21976,-400.25,0
2018-07-10 03:40:00,76.893,55.184,76.893,77.631,58.64,0,0,0,0,0,-0.21957,-400.25,0
2018-07-10 03:45:00,76.893,55.184,76.893,77.63,58.73,0,0,0,0,0,-0.21939,-400.25,0
2018-07-10 03:50:00,76.893,55.184,76.893,77.629,58.82,0,0,0,0,0,-0.21918,-400.25,0
2018-07-10 03:55:00,76.893,55.184,76.893,77.628,58.91,0,0,0,0,0,-0.21899,-400.25,0
2018-07-10 04:00:00,76.893,55.184,76.893,77.627,59,0,0,0,0,0,-0.21884,-400.25,0
2018-07-10 04:05:00,76.893,55.184,76.893,77.626,59.09,0,0,0,0,0,-0.21866,-400.25,0
2018-07-10 04:10:00,76.893,55.184,76.893,77.625,59.18,0,0,0,0,0,-0.21848,-400.25,0
2018-07-10 04:15:00,76.893,55.184,76.893,77.625,59.27,0,0,0,0,0,-0.21829,-400.25,0
2018-07-10 04:20:00,76.893,55.184,76.893,77.624,59.36,0,0,0,0,0,-0.21811,-400.25,0
2018-07-10 04:25:00,76.893,55.184,76.893,77.624,59.45,0,0,0,0,0,-0.21793,-400.25,0
2018-07-10 04:30:00,76.893,55.184,76.893,77.623,59.54,0,0,0,0,0,-0.21774,-400.25,0
2018-07-10 04:35:00,76.893,55.184,76.893,77.624,59.63,0,0,0,0,0,-0.21756,-400.25,0
2018-07-10 04:40:00,76.893,55.184,76.893,77.624,59.72,0,0,0,0,0,-0.21741,-400.25,0
2018-07-10 04:45:00,76.893,55.184,76.893,77.625,59.81,0,0,0,0,0,-0.21722,-400.25,0
2018-07-10 04:50:00,76.893,55.184,76.893,77.627,59.9,0,0,0,0,0,-0.21701,-400.25,0
2018-07-10 04:55:00,76.893,55.184,76.893,77.629,59.99,0,0,0,0,0,-0.21683,-400.25,0
2018-07-10 05:00:00,76.893,55.184,76.893,77.631,60.08,0,0,0,0,0,-0.21667,-400.25,0
2018-07-10 05:05:00,76.893,55.184,76.893,77.635,60.32,0,0,0,0,0,-0.21649,-400.25,0
2018-07-10 05:10:00,76.893,55.184,76.893,77.64,60.56,0,0,0,0,0,-0.21631,-400.25,0
2018-07-10 05:15:00,76.893,55.184,76.893,77.645,60.8,0,0,0,0,0,-0.21613,-400.25,0
2018-07-10 05:20:00,76.893,55.184,76.893,77.652,61.04,0,0,0,0,0,-0.21594,-400.25,0
2018-07-10 05:25:00,76.893,55.184,76.893,77.658,61.28,0,0,0,0,0,-0.21576,-400.25,0
2018-07-10 05:30:00,76.893,55.184,76.893,77.666,61.52,0,0,0,0,0,-0.21558,-400.25,0
2018-07-10 05:35:00,76.893,55.184,76.893,77.674,61.76,0,0,0,0,0,-0.21542,-400.25,0
2018-07-10 05:40:00,76.893,55.184,76.893,77.682,62,0,0,0,0,0,-0.21524,-400.25,0
2018-07-10 05:45:00,76.893,55.184,76.893,77.691,62.24,0,0,0,0,0,-0.21506,-400.25,0
2018-07-10 05:50:00,76.893,55.184,76.893,77.701,62.48,0,0,0,0,0,-0.21484,-400.25,0
2018-07-10 05:55:00,76.893,55.184,76.893,77.712,62.72,0,0,0,0,0,-0.21469,-400.25,0
2018-07-10 06:00:00,76.893,55.184,76.893,77.723,62.96,0,0,0,0,0,-0.21451,-400.25,0
2018-07-10 06:05:00,45.464,55.184,75.767,79.525,63.29,0.1,0,0.10603,0.091038,1,0.015717,-400.25,1
2018-07-10 06:10:00,58.091,55.184,79.417,79.652,63.62,0.1,0.34613,0.28565,0.25319,1,0.078735,-400.25,1
2018-07-10 06:15:00,61.688,55.184,78.245,78.254,63.95,0.1,1,0.43869,0.39165,1,0.20245,-400.25,1
2018-07-10 06:20:00,61.871,55.184,76.032,76.029,64.28,0.1,1,0.55531,0.49758,1,0.39398,-400.25,1
2018-07-10 06:25:00,60.89,55.184,74.419,74.454,64.61,0.1,1,0.62285,0.55963,1,0.66696,-400.25,1
2018-07-10 06:30:00,59.602,55.184,73.534,73.591,64.94,0.1,1,0.63861,0.57479,1,0.9946,-400.25,1
2018-07-10 06:35:00,58.394,55.184,73.043,73.112,65.27,0.1,1,0.62947,0.56682,1,1.2681,-400.25,1
2018-07-10 06:40:00,57.636,55.184,72.722,72.794,65.6,0.1,1,0.61671,0.55531,1,1.4438,-400.25,1
2018-07-10 06:45:00,57.076,55.184,72.468,72.537,65.93,0.1,1,0.60649,0.54605,1,1.5421,-400.25,1
2018-07-10 06:50:00,56.672,55.184,72.247,72.309,66.26,0.1,1,0.59904,0.53928,1,1.593,-400.25,1
2018-07-10 06:55:00,56.379,55.184,72.043,72.099,66.59,0.1,1,0.5937,0.53443,1,1.6173,-400.25,1
2018-07-10 07:00:00,56.161,55.184,71.85,71.899,66.92,0.1,1,0.58984,0.53093,1,1.6274,-400.25,1
2018-07-10 07:05:00,55.995,55.184,71.669,71.716,67.1,0.1,1,0.58707,0.52842,1,1.6302,-400.25,1
2018-07-10 07:10:00,55.898,55.184,71.511,71.556,67.28,0.1,1,0.58682,0.528,1,1.6228,-400.25,1
2018-07-10 07:15:00,56.06,55.184,71.348,71.385,67.46,0.1,1,0.59406,0.5344,1,1.5941,-400.25,1
2018-07-10 07:20:00,56.242,55.184,71.157,71.184,67.64,0.1,1,0.60382,0.54324,1,1.5708,-400.25,1
2018-07-10 07:25:00,56.302,55.184,70.952,70.975,67.82,0.1,1,0.61075,0.54954,1,1.5656,-400.25,1
2018-07-10 07:30:00,56.295,55.184,70.763,70.783,68,0.1,1,0.61524,0.55364,1,1.5702,-400.25,1
2018-07-10 07:35:00,56.257,55.184,70.601,70.62,68.18,0.1,1,0.61805,0.55619,1,1.5781,-400.25,1
2018-07-10 07:40:00,56.208,55.184,70.465,70.482,68.36,0.1,1,0.61977,0.55776,1,1.5863,-400.25,1
2018-07-10 07:45:00,56.158,55.184,70.349,70.363,68.54,0.1,1,0.62081,0.55871,1,1.5934,-400.25,1
2018-07-10 07:50:00,56.107,55.184,70.246,70.257,68.72,0.1,1,0.62143,0.55928,1,1.599,-400.25,1
2018-07-10 07:55:00,56.058,55.184,70.152,70.16,68.9,0.1,1,0.62179,0.5596,1,1.6032,-400.25,1
2018-07-10 08:00:00,56.012,55.184,70.065,70.069,69.08,0.1,1,0.62199,0.55979,1,1.6062,-400.25,1
2018-07-10 08:05:00,55.982,55.184,70.033,70.052,69.32,0.1,1,0.62209,0.55988,1,1.6084,-400.25,1
2018-07-10 08:10:00,56.002,55.184,70.122,70.147,69.56,0.1,1,0.62214,0.55993,1,1.6098,-400.25,1
2018-07-10 08:15:00,56.033,55.184,70.234,70.256,69.8,0.1,1,0.62216,0.55995,1,1.6108,-400.25,1
2018-07-10 08:20:00,56.062,55.184,70.333,70.351,70.04,0.1,1,0.62216,0.55995,1,1.6115,-400.25,1
2018-07-10 08:25:00,56.084,55.184,70.414,70.426,70.28,0.1,1,0.62216,0.55994,1,1.6119,-400.25,1
2018-07-10 08:30:00,56.101,55.184,70.478,70.486,70.52,0.1,1,0.62215,0.55994,1,1.6121,-400.25,1
2018-07-10 08:35:00,56.113,55.184,70.531,70.534,70.76,0.1,1,0.62215,0.55993,1,1.6123,-400.25,1
2018-07-10 08:40:00,56.123,55.184,70.576,70.575,71,0.1,1,0.62214,0.55992,1,1.6124,-400.25,1
2018-07-10 08:45:00,56.131,55.184,70.615,70.61,71.24,0.1,1,0.62213,0.55992,1,1.6124,-400.25,1
2018-07-10 08:50:00,56.138,55.184,70.651,70.642,71.48,0.1,1,0.62213,0.55991,1,1.6125,-400.25,1
2018-07-10 08:55:00,56.144,55.184,70.684,70.672,71.72,0.1,1,0.62212,0.55991,1,1.6125,-400.25,1
2018-07-10 09:00:00,56.151,55.184,70.715,70.7,71.96,0.1,1,0.62212,0.55991,1,1.6125,-400.25,1
2018-07-10 09:05:00,56.156,55.184,70.745,70.727,72.125,0.1,1,0.62212,0.55991,1,1.6125,-400.25,1
2018-07-10 09:10:00,56.162,55.184,70.774,70.754,72.29,0.1,1,0.62212,0.55991,1,1.6125,-400.25,1
2018-07-10 09:15:00,56.167,55.184,70.803,70.781,72.455,0.1,1,0.62212,0.55991,1,1.6125,-400.25,1
2018-07-10 09:20:00,56.173,55.184,70.832,70.808,72.62,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:25:00,56.179,55.184,70.861,70.834,72.785,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:30:00,56.185,55.184,70.89,70.861,72.95,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:35:00,56.192,55.184,70.919,70.889,73.115,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:40:00,56.199,55.184,70.949,70.916,73.28,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:45:00,56.206,55.184,70.978,70.943,73.445,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:50:00,56.213,55.184,71.007,70.97,73.61,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 09:55:00,56.22,55.184,71.037,70.997,73.775,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:00:00,56.227,55.184,71.065,71.024,73.94,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:05:00,56.233,55.184,71.091,71.05,73.865,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:10:00,56.239,55.184,71.115,71.076,73.79,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:15:00,56.245,55.184,71.139,71.101,73.715,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:20:00,56.251,55.184,71.163,71.126,73.64,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:25:00,56.256,55.184,71.186,71.151,73.565,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:30:00,56.262,55.184,71.208,71.175,73.49,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:35:00,56.267,55.184,71.23,71.198,73.415,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:40:00,56.273,55.184,71.251,71.221,73.34,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:45:00,56.278,55.184,71.272,71.242,73.265,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:50:00,56.283,55.184,71.291,71.263,73.19,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 10:55:00,56.288,55.184,71.31,71.284,73.115,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:00:00,56.292,55.184,71.328,71.303,73.04,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:05:00,56.296,55.184,71.345,71.321,72.95,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:10:00,56.3,55.184,71.361,71.339,72.86,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:15:00,56.304,55.184,71.376,71.355,72.77,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:20:00,56.307,55.184,71.39,71.371,72.68,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:25:00,56.31,55.184,71.403,71.386,72.59,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:30:00,56.313,55.184,71.416,71.4,72.5,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:35:00,56.316,55.184,71.427,71.413,72.41,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:40:00,56.318,55.184,71.439,71.426,72.32,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:45:00,56.321,55.184,71.45,71.439,72.23,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:50:00,56.323,55.184,71.461,71.452,72.14,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 11:55:00,56.326,55.184,71.473,71.465,72.05,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:00:00,56.329,55.184,71.485,71.479,71.96,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:05:00,56.331,55.184,71.491,71.476,72.29,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:10:00,56.321,55.184,71.469,71.448,72.62,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:15:00,56.311,55.184,71.446,71.42,72.95,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:20:00,56.303,55.184,71.43,71.399,73.28,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:25:00,56.297,55.184,71.421,71.385,73.61,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:30:00,56.295,55.184,71.418,71.378,73.94,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:35:00,56.294,55.184,71.421,71.376,74.27,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:40:00,56.295,55.184,71.427,71.378,74.6,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:45:00,56.296,55.184,71.436,71.382,74.93,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:50:00,56.299,55.184,71.447,71.388,75.26,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 12:55:00,56.303,55.184,71.46,71.396,75.59,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:00:00,56.307,55.184,71.474,71.405,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:05:00,56.313,55.184,71.498,71.433,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:10:00,56.331,55.184,71.549,71.487,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:15:00,56.352,55.184,71.604,71.542,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:20:00,56.37,55.184,71.653,71.591,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:25:00,56.385,55.184,71.695,71.633,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:30:00,56.399,55.184,71.731,71.669,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:35:00,56.411,55.184,71.763,71.701,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:40:00,56.421,55.184,71.792,71.729,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:45:00,56.431,55.184,71.816,71.754,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:50:00,56.439,55.184,71.838,71.775,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 13:55:00,56.445,55.184,71.856,71.794,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:00:00,56.451,55.184,71.872,71.809,75.92,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:05:00,56.456,55.184,71.884,71.822,75.845,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:10:00,56.459,55.184,71.893,71.832,75.77,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:15:00,56.462,55.184,71.9,71.84,75.695,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:20:00,56.463,55.184,71.904,71.845,75.62,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:25:00,56.464,55.184,71.906,71.848,75.545,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:30:00,56.464,55.184,71.906,71.849,75.47,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:35:00,56.463,55.184,71.905,71.848,75.395,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:40:00,56.462,55.184,71.901,71.846,75.32,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:45:00,56.46,55.184,71.897,71.842,75.245,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:50:00,56.457,55.184,71.891,71.838,75.17,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 14:55:00,56.455,55.184,71.885,71.833,75.095,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:00:00,56.452,55.184,71.878,71.827,75.02,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:05:00,56.448,55.184,71.868,71.821,74.69,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:10:00,56.443,55.184,71.856,71.814,74.36,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:15:00,56.438,55.184,71.844,71.806,74.03,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:20:00,56.433,55.184,71.83,71.798,73.7,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:25:00,56.427,55.184,71.817,71.79,73.37,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:30:00,56.421,55.184,71.803,71.781,73.04,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:35:00,56.415,55.184,71.788,71.771,72.71,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:40:00,56.409,55.184,71.773,71.761,72.38,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:45:00,56.403,55.184,71.758,71.751,72.05,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:50:00,56.396,55.184,71.743,71.741,71.72,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 15:55:00,56.39,55.184,71.728,71.731,71.39,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:00:00,56.384,55.184,71.714,71.722,71.06,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:05:00,56.379,55.184,71.702,71.712,70.97,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:10:00,56.374,55.184,71.692,71.703,70.88,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:15:00,56.37,55.184,71.682,71.695,70.79,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:20:00,56.366,55.184,71.673,71.687,70.7,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:25:00,56.362,55.184,71.664,71.68,70.61,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:30:00,56.358,55.184,71.656,71.673,70.52,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:35:00,56.355,55.184,71.649,71.667,70.43,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:40:00,56.352,55.184,71.642,71.662,70.34,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:45:00,56.348,55.184,71.636,71.657,70.25,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:50:00,56.345,55.184,71.629,71.651,70.16,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 16:55:00,56.342,55.184,71.622,71.646,70.07,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:00:00,56.339,55.184,71.615,71.64,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:05:00,56.332,55.184,71.595,71.615,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:10:00,56.312,55.184,71.543,71.56,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:15:00,56.289,55.184,71.485,71.501,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:20:00,56.267,55.184,71.432,71.448,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:25:00,56.248,55.184,71.385,71.401,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:30:00,56.231,55.184,71.343,71.359,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:35:00,56.215,55.184,71.306,71.322,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:40:00,56.201,55.184,71.272,71.288,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:45:00,56.188,55.184,71.241,71.257,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:50:00,56.175,55.184,71.211,71.227,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 17:55:00,56.163,55.184,71.184,71.2,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:00:00,56.152,55.184,71.158,71.174,69.98,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:05:00,56.137,55.184,71.117,71.124,70.07,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:10:00,56.104,55.184,71.033,71.035,70.16,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:15:00,56.068,55.184,70.944,70.944,70.25,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:20:00,56.035,55.184,70.863,70.861,70.34,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:25:00,56.006,55.184,70.792,70.788,70.43,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:30:00,55.979,55.184,70.729,70.724,70.52,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:35:00,55.956,55.184,70.673,70.667,70.61,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:40:00,55.934,55.184,70.623,70.616,70.7,0.1,1,0.62212,0.5599,1,1.6125,-400.25,1
2018-07-10 18:45:00,56.661,55.184,70.543,70.518,70.79,0.1,1,0.6451,0.58009,1,1.5394,-400.25,1
2018-07-10 18:50:00,57.238,55.184,70.299,70.257,70.88,0.1,1,0.66389,0.59713,1,1.5095,-400.25,1
2018-07-10 18:55:00,57.47,55.184,70.019,69.979,70.97,0.1,1,0.67699,0.60905,1,1.5092,-400.25,1
2018-07-10 19:00:00,57.562,55.184,69.84,69.808,71.06,0.1,1,0.68565,0.61693,1,1.5229,-400.25,1
2018-07-10 19:05:00,57.613,55.184,69.772,69.75,70.97,0.1,1,0.69123,0.622,1,1.5409,-400.25,1
2018-07-10 19:10:00,57.653,55.184,69.776,69.761,70.88,0.1,1,0.69473,0.6252,1,1.5582,-400.25,1
2018-07-10 19:15:00,57.687,55.184,69.812,69.801,70.79,0.1,1,0.6969,0.62717,1,1.5728,-400.25,1
2018-07-10 19:20:00,57.712,55.184,69.854,69.844,70.7,0.1,1,0.6982,0.62836,1,1.5844,-400.25,1
2018-07-10 19:25:00,57.729,55.184,69.891,69.882,70.61,0.1,1,0.69897,0.62906,1,1.5931,-400.25,1
2018-07-10 19:30:00,57.74,55.184,69.92,69.913,70.52,0.1,1,0.69942,0.62947,1,1.5993,-400.25,1
2018-07-10 19:35:00,57.817,55.184,69.943,69.937,70.43,0.1,1,0.70411,0.63353,1,1.588,-400.25,1
2018-07-10 19:40:00,57.942,55.184,69.963,69.959,70.34,0.1,1,0.71074,0.63954,1,1.5769,-400.25,1
2018-07-10 19:45:00,58.02,55.184,69.984,69.981,70.25,0.1,1,0.71544,0.6438,1,1.5763,-400.25,1
2018-07-10 19:50:00,58.067,55.184,70.005,70.005,70.16,0.1,1,0.71844,0.64654,1,1.5812,-400.25,1
2018-07-10 19:55:00,58.094,55.184,70.028,70.03,70.07,0.1,1,0.72028,0.64822,1,1.5878,-400.25,1
2018-07-10 20:00:00,58.11,55.184,70.051,70.054,69.98,0.1,1,0.72137,0.64921,1,1.5941,-400.25,1
2018-07-10 20:05:00,58.111,55.184,70.048,70.045,69.98,0.1,1,0.722,0.64979,1,1.5994,-400.25,1
2018-07-10 20:10:00,58.085,55.184,70.004,70,69.98,0.1,1,0.72236,0.65012,1,1.6034,-400.25,1
2018-07-10 20:15:00,58.058,55.184,69.962,69.958,69.98,0.1,1,0.72256,0.6503,1,1.6064,-400.25,1
2018-07-10 20:20:00,58.035,55.184,69.927,69.923,69.98,0.1,1,0.72266,0.65039,1,1.6085,-400.25,1
2018-07-10 20:25:00,58.017,55.184,69.897,69.893,69.98,0.1,1,0.72271,0.65044,1,1.6099,-400.25,1
2018-07-10 20:30:00,58,55.184,69.871,69.867,69.98,0.1,1,0.72274,0.65046,1,1.6108,-400.25,1
2018-07-10 20:35:00,57.986,55.184,69.848,69.844,69.98,0.1,1,0.72275,0.65047,1,1.6114,-400.25,1
2018-07-10 20:40:00,57.973,55.184,69.826,69.822,69.98,0.1,1,0.72275,0.65047,1,1.6118,-400.25,1
2018-07-10 20:45:00,57.961,55.184,69.806,69.801,69.98,0.1,1,0.72275,0.65047,1,1.6121,-400.25,1
2018-07-10 20:50:00,57.95,55.184,69.787,69.782,69.98,0.1,1,0.72274,0.65047,1,1.6122,-400.25,1
2018-07-10 20:55:00,57.939,55.184,69.769,69.764,69.98,0.1,1,0.72274,0.65047,1,1.6123,-400.25,1
2018-07-10 21:00:00,57.929,55.184,69.752,69.746,69.98,0.1,1,0.72274,0.65046,1,1.6124,-400.25,1
2018-07-10 21:05:00,57.921,55.184,69.737,69.73,70.07,0.1,1,0.72274,0.65046,1,1.6124,-400.25,1
2018-07-10 21:10:00,57.913,55.184,69.723,69.715,70.16,0.1,1,0.72274,0.65046,1,1.6124,-400.25,1
2018-07-10 21:15:00,57.906,55.184,69.71,69.7,70.25,0.1,1,0.72273,0.65046,1,1.6125,-400.25,1
2018-07-10 21:20:00,57.899,55.184,69.698,69.687,70.34,0.1,1,0.72273,0.65046,1,1.6125,-400.25,1
2018-07-10 21:25:00,57.893,55.184,69.688,69.675,70.43,0.1,1,0.72273,0.65046,1,1.6125,-400.25,1
2018-07-10 21:30:00,57.888,55.184,69.678,69.664,70.52,0.1,1,0.72273,0.65046,1,1.6125,-400.25,1
2018-07-10 21:35:00,57.883,55.184,69.669,69.654,70.61,0.1,1,0.72273,0.65046,1,1.6125,-400.25,1
2018-07-10 21:40:00,57.88,55.184,69.661,69.644,70.7,0.1,1,0.72334,0.65077,1,1.61,-400.25,1
2018-07-10 21:45:00,57.985,55.184,69.656,69.638,70.79,0.1,1,0.72817,0.65526,1,1.5961,-400.25,1
2018-07-10 21:50:00,58.053,55.184,69.654,69.634,70.88,0.1,1,0.73169,0.65845,1,1.5916,-400.25,1
2018-07-10 21:55:00,58.094,55.184,69.655,69.634,70.97,0.1,1,0.7341,0.66064,1,1.5923,-400.25,1
2018-07-10 22:00:00,58.116,55.184,69.658,69.637,71.06,0.1,1,0.73565,0.66206,1,1.5954,-400.25,1
2018-07-10 22:05:00,69.653,55.184,69.653,69.396,70.97,0,0,0,-8.9008e-26,0,0.00354,-400.25,0
2018-07-10 22:10:00,69.653,55.184,69.653,69.624,70.88,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:15:00,69.653,55.184,69.653,69.828,70.79,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:20:00,69.653,55.184,69.653,70.011,70.7,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:25:00,69.653,55.184,69.653,70.18,70.61,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:30:00,69.653,55.184,69.653,70.334,70.52,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:35:00,69.653,55.184,69.653,70.478,70.43,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:40:00,69.653,55.184,69.653,70.612,70.34,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:45:00,69.653,55.184,69.653,70.738,70.25,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:50:00,69.653,55.184,69.653,70.857,70.16,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 22:55:00,69.653,55.184,69.653,70.97,70.07,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 23:00:00,69.653,55.184,69.653,71.077,69.98,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 23:05:00,69.653,55.184,69.653,71.177,69.905,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 23:10:00,69.653,55.184,69.653,71.273,69.83,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 23:15:00,69.653,55.184,69.653,71.364,69.755,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 23:20:00,69.653,55.184,69.653,71.452,69.68,0,0,0,0,0,0.00354,-400.25,0
2018-07-10 23:25:00,69.653,55.184,69.653,71.537,69.605,0,0,0,0,0,0.0035706,-400.25,0
2018-07-10 23:30:00,69.653,55.184,69.653,71.618,69.53,0,0,0,0,0,0.0035706,-400.25,0
2018-07-10 23:35:00,69.653,55.184,69.653,71.697,69.455,0,0,0,0,0,0.0035706,-400.25,0
2018-07-10 23:40:00,69.653,55.184,69.653,71.774,69.38,0,0,0,0,0,0.0035706,-400.25,0
2018-07-10 23:45:00,69.653,55.184,69.653,71.848,69.305,0,0,0,0,0,0.0035706,-400.25,0
2018-07-10 23:50:00,69.653,55.184,69.653,71.92,69.23,0,0,0,0,0,0.0035706,-400.25,0
2018-07-10 23:55:00,69.653,55.184,69.653,71.991,69.155,0,0,0,0,0,0.0035706,-400.25,0
